time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9572861790657043,0.349448412656784,0.3148307502269745,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.815395712852478,0.2180472165346145,0.2078215926885604,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8556054830551147,0.2543119788169861,0.1787880510091781,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7998660802841187,0.2056846022605896,0.1961809545755386,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7084934711456299,0.1410458087921142,0.6419447660446167,284.87744140625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3304443359375,284.88299560546875,1.0,0.3560974597930908,1.0,1.0,0.0,1.0,-1.847893238067627,1.8478904962539675,2.75360002888192e-06,1.4207046031951904,0.8429994583129883,0.8429994583129883,0.0,62.25812911987305,85.0,43760.98828125,0.0,794.0270385742188,1.0,280.9576110839844,283.922119140625,296.2069396972656,299.0948791503906,293.1499938964844,293.1499938964844,281.25,38882.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174208998680115,1.0,0.0,0.0,3.521949052810669,3.521972417831421,8.276742278212623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.759765625,0.0,1416.12744140625,1895.4371337890625,0.0,2631.692138671875,0.8784263730049133,1.0,0.0,3.0,1.0,0.0
18085260,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9292877316474916,0.3525699973106384,0.3171817362308502,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7928774952888489,0.2185833752155304,0.2084676474332809,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8331226706504822,0.2548926174640655,0.1792581379413604,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7772772908210754,0.2060779780149459,0.1967007517814636,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6864845752716064,0.140480563044548,0.6402237415313721,285.0320739746094,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3258972167969,285.0289001464844,1.0,0.3634523153305053,1.0,1.0,0.0,1.0,-1.850610494613648,1.850607752799988,2.7585974748944864e-06,1.4206756353378296,0.9729717969894408,0.9729717969894408,0.0,69.69702911376953,73.0,43371.02734375,0.0,830.1980590820312,1.0,281.2416076660156,284.0616760253906,296.1243896484375,298.91912841796875,293.1499938964844,293.1499938964844,280.95001220703125,31890.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094173669815063,1.0,0.0,0.0,3.67924690246582,3.679270505905152,9.032566481437244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.01806640625,0.0,1534.9580078125,1895.4371337890625,0.0,2557.828857421875,0.9088242650032043,1.0,0.0,3.0,1.0,0.0
18085320,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9292877316474916,0.3525699973106384,0.3171817362308502,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7928774952888489,0.2185833752155304,0.2084676474332809,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8331226706504822,0.2548926174640655,0.1792581379413604,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7772772908210754,0.2060779780149459,0.1967007517814636,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6864845752716064,0.140480563044548,0.6402237415313721,285.0320739746094,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3258972167969,285.0289001464844,1.0,0.3634523153305053,1.0,1.0,0.0,1.0,-1.850610494613648,1.850607752799988,2.7585974748944864e-06,1.4206756353378296,0.9729717969894408,0.9729717969894408,0.0,69.69702911376953,73.0,43371.02734375,0.0,830.1980590820312,1.0,281.2416076660156,284.0616760253906,296.1243896484375,298.91912841796875,293.1499938964844,293.1499938964844,280.95001220703125,31890.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094173669815063,1.0,0.0,0.0,3.67924690246582,3.679270505905152,9.032566481437244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.01806640625,0.0,1534.9580078125,1895.4371337890625,0.0,2557.828857421875,0.9088242650032043,1.0,0.0,3.0,1.0,0.0
18085380,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9271944165229796,0.3552268743515014,0.3198543190956116,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7894663214683533,0.21871317923069,0.2088042646646499,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8297491073608398,0.2549009621143341,0.1794614493846893,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7738378643989563,0.2060883045196533,0.1969163417816162,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6820201873779297,0.1397303938865661,0.6375749707221985,284.86590576171875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3192749023437,284.8734436035156,1.0,0.3642348945140838,1.0,1.0,0.0,1.0,-1.851549863815308,1.851547122001648,2.7561520710150944e-06,1.41758930683136,0.837374210357666,0.837374210357666,0.0,70.95415496826172,61.0,43807.046875,0.0,836.8041381835938,1.0,280.9571838378906,283.90301513671875,296.1708679199219,299.06158447265625,293.1499938964844,293.1499938964844,281.25,40415.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821296751499176,1.0,0.0,0.0,3.546215534210205,3.5462393760681152,8.391190249312785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.78955078125,0.0,1452.8380126953125,1895.4371337890625,0.0,2667.5869140625,0.885330319404602,1.0,0.0,3.0,1.0,0.0
18085440,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9271944165229796,0.3552268743515014,0.3198543190956116,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7894663214683533,0.21871317923069,0.2088042646646499,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8297491073608398,0.2549009621143341,0.1794614493846893,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7738378643989563,0.2060883045196533,0.1969163417816162,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6820201873779297,0.1397303938865661,0.6375749707221985,284.86590576171875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3192749023437,284.8734436035156,1.0,0.3642348945140838,1.0,1.0,0.0,1.0,-1.851549863815308,1.851547122001648,2.7561520710150944e-06,1.41758930683136,0.837374210357666,0.837374210357666,0.0,70.95415496826172,61.0,43807.046875,0.0,836.8041381835938,1.0,280.9571838378906,283.90301513671875,296.1708679199219,299.06158447265625,293.1499938964844,293.1499938964844,281.25,40415.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821296751499176,1.0,0.0,0.0,3.546215534210205,3.5462393760681152,8.391190249312785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.78955078125,0.0,1452.8380126953125,1895.4371337890625,0.0,2667.5869140625,0.885330319404602,1.0,0.0,3.0,1.0,0.0
18085500,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.932798147201538,0.3570559918880462,0.3211400508880615,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7926232218742371,0.2189343422651291,0.2088383585214615,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.832704484462738,0.2551256418228149,0.1794552654027938,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7768183350563049,0.2062397897243499,0.1968920826911926,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6841064095497131,0.1394632309675216,0.6357382535934448,285.0189819335937,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3190612792969,285.0321960449219,1.0,0.3629376590251922,1.0,1.0,0.0,1.0,-1.8508893251419067,1.850886583328247,2.751991132754484e-06,1.415421485900879,0.934580624103546,0.934580624103546,0.0,69.79500579833984,61.0,43202.55859375,0.0,830.9188232421875,1.0,281.199462890625,284.06744384765625,296.094482421875,298.84130859375,293.1499938964844,293.1499938964844,281.25,34465.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137572407722473,1.0,0.0,0.0,3.5876176357269287,3.5876407623291016,8.588268087805773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.25732421875,0.0,1453.5823974609375,1895.4371337890625,0.0,2597.835693359375,0.8928450345993042,1.0,0.0,3.0,1.0,0.0
18085560,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9435572028160096,0.3591755926609039,0.3228810429573059,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7996022701263428,0.2193285375833511,0.2090656608343124,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.839378297328949,0.255559355020523,0.179645225405693,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.783532977104187,0.2065566629171371,0.1970485895872116,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6896237134933472,0.1393418908119201,0.6345230340957642,285.0315856933594,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3215026855469,285.0279846191406,1.0,0.3608676195144653,1.0,1.0,0.0,1.0,-1.8522075414657595,1.85220468044281,2.754216893663397e-06,1.4152580499649048,0.9711757898330688,0.9711757898330688,0.0,67.53807067871094,49.0,43369.7890625,0.0,822.0814819335938,1.0,281.24237060546875,284.051513671875,296.0975036621094,298.8896484375,293.1499938964844,293.1499938964844,280.95001220703125,32229.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106244802474976,1.0,0.0,0.0,3.693939447402954,3.693963289260864,9.1048508465974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.1162109375,0.0,1554.0550537109375,1895.4371337890625,0.0,2568.9453125,0.9124304056167604,1.0,0.0,3.0,1.0,0.0
18085620,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.971189022064209,0.3620983362197876,0.3255906999111175,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8194352388381958,0.2195799648761749,0.2092171460390091,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8595521450042725,0.2556720077991485,0.1797032505273819,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8035695552825928,0.2066846638917923,0.1970751583576202,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7065727710723877,0.1387822031974792,0.6313310861587524,284.86773681640625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3170471191406,284.8754577636719,1.0,0.3547697365283966,1.0,1.0,0.0,1.0,-1.851915955543518,1.8519132137298584,2.7529858925845474e-06,1.4147480726242063,0.8369160890579224,0.8369160890579224,0.0,61.38066864013672,37.0,43769.91796875,0.0,794.0514526367188,1.0,280.9571533203125,283.8970947265625,296.1534729003906,299.0395812988281,293.1499938964844,293.1499938964844,281.25,40634.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214771747589111,1.0,0.0,0.0,3.5502333641052246,3.5502572059631348,8.410215173171309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.9794921875,0.0,1458.7105712890625,1895.4371337890625,0.0,2669.259765625,0.8864679336547852,1.0,0.0,3.0,1.0,0.0
18085680,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.971189022064209,0.3620983362197876,0.3255906999111175,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8194352388381958,0.2195799648761749,0.2092171460390091,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8595521450042725,0.2556720077991485,0.1797032505273819,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8035695552825928,0.2066846638917923,0.1970751583576202,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7065727710723877,0.1387822031974792,0.6313310861587524,284.86773681640625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3170471191406,284.8754577636719,1.0,0.3547697365283966,1.0,1.0,0.0,1.0,-1.851915955543518,1.8519132137298584,2.7529858925845474e-06,1.4147480726242063,0.8369160890579224,0.8369160890579224,0.0,61.38066864013672,37.0,43769.91796875,0.0,794.0514526367188,1.0,280.9571533203125,283.8970947265625,296.1534729003906,299.0395812988281,293.1499938964844,293.1499938964844,281.25,40634.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214771747589111,1.0,0.0,0.0,3.5502333641052246,3.5502572059631348,8.410215173171309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.9794921875,0.0,1458.7105712890625,1895.4371337890625,0.0,2669.259765625,0.8864679336547852,1.0,0.0,3.0,1.0,0.0
18085740,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.3663494884967804,0.3249272108078003,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8477678298950195,0.2202966660261154,0.2094228416681289,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8915104269981384,0.2564012706279754,0.1798265278339386,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8317825794219971,0.2072492688894271,0.1971473097801208,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7303439974784851,0.1385384798049926,0.6282361149787903,285.0329895019531,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3202209472656,285.02789306640625,1.0,0.3465862572193146,1.0,1.0,0.0,1.0,-1.846613049507141,1.8466103076934808,2.7408805181039497e-06,1.413063645362854,0.9718302488327026,0.9718302488327026,0.0,53.83063125610352,25.0,43261.98046875,0.0,755.4307861328125,1.0,281.24249267578125,284.0436096191406,296.08575439453125,298.87359619140625,293.1499938964844,293.1499938964844,280.95001220703125,32243.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81037437915802,1.0,0.0,0.0,3.6981797218322754,3.6982035636901855,9.125765814133048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.69580078125,0.0,1558.9561767578125,1895.4371337890625,0.0,2566.6416015625,0.9133331775665284,1.0,0.0,3.0,1.0,0.0
18085800,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.3663494884967804,0.3249272108078003,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8477678298950195,0.2202966660261154,0.2094228416681289,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8915104269981384,0.2564012706279754,0.1798265278339386,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8317825794219971,0.2072492688894271,0.1971473097801208,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7303439974784851,0.1385384798049926,0.6282361149787903,285.0329895019531,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3202209472656,285.02789306640625,1.0,0.3465862572193146,1.0,1.0,0.0,1.0,-1.846613049507141,1.8466103076934808,2.7408805181039497e-06,1.413063645362854,0.9718302488327026,0.9718302488327026,0.0,53.83063125610352,25.0,43261.98046875,0.0,755.4307861328125,1.0,281.24249267578125,284.0436096191406,296.08575439453125,298.87359619140625,293.1499938964844,293.1499938964844,280.95001220703125,32243.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81037437915802,1.0,0.0,0.0,3.6981797218322754,3.6982035636901855,9.125765814133048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.69580078125,0.0,1558.9561767578125,1895.4371337890625,0.0,2566.6416015625,0.9133331775665284,1.0,0.0,3.0,1.0,0.0
18085860,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9990000128746032,0.3745459914207458,0.295743465423584,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8747336864471436,0.2205009460449218,0.2095968276262283,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9223918914794922,0.2564109265804291,0.1798668205738067,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8571383953094482,0.2073269486427307,0.1971928030252456,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.751183032989502,0.1380616128444671,0.6255601048469543,284.8452453613281,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3421325683594,284.8529663085937,1.0,0.3354933261871338,1.0,1.0,0.0,1.0,-1.8099685907363887,1.809965968132019,2.6396637622383423e-06,1.3874926567077637,0.8114696741104126,0.8114696741104126,0.0,47.71075439453125,28.0,42854.08203125,0.0,693.1856689453125,1.0,280.9578857421875,283.8838806152344,296.13525390625,298.98193359375,293.1499938964844,293.1499938964844,281.25,42623.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193875551223755,1.0,0.0,0.0,3.4912266731262207,3.491250276565552,8.132974471664056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.0078125,0.0,1410.9970703125,1895.4371337890625,0.0,2649.896484375,0.8748689293861389,1.0,0.0,3.0,1.0,0.0
18085920,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9990000128746032,0.3745459914207458,0.295743465423584,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8747336864471436,0.2205009460449218,0.2095968276262283,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9223918914794922,0.2564109265804291,0.1798668205738067,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8571383953094482,0.2073269486427307,0.1971928030252456,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.751183032989502,0.1380616128444671,0.6255601048469543,284.8452453613281,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3421325683594,284.8529663085937,1.0,0.3354933261871338,1.0,1.0,0.0,1.0,-1.8099685907363887,1.809965968132019,2.6396637622383423e-06,1.3874926567077637,0.8114696741104126,0.8114696741104126,0.0,47.71075439453125,28.0,42854.08203125,0.0,693.1856689453125,1.0,280.9578857421875,283.8838806152344,296.13525390625,298.98193359375,293.1499938964844,293.1499938964844,281.25,42623.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193875551223755,1.0,0.0,0.0,3.4912266731262207,3.491250276565552,8.132974471664056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.0078125,0.0,1410.9970703125,1895.4371337890625,0.0,2649.896484375,0.8748689293861389,1.0,0.0,3.0,1.0,0.0
18085980,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.3876025676727295,0.2740238308906555,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8982862234115601,0.2211732119321823,0.2099046558141708,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9501002430915833,0.2570447325706482,0.1800294667482376,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.879529595375061,0.2078381180763244,0.197360411286354,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.769706130027771,0.1380928307771682,0.6241645216941833,284.9964294433594,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3935241699219,284.9916687011719,1.0,0.3280068039894104,1.0,1.0,0.0,1.0,-1.7829656600952148,1.7829631567001345,2.566844159446191e-06,1.368896722793579,0.9182280898094176,0.9182280898094176,0.0,43.50701522827149,46.0,41890.8828125,0.0,650.5045776367188,1.0,281.2415771484375,284.0271911621094,296.05963134765625,298.7701721191406,293.1499938964844,293.1499938964844,280.95001220703125,33464.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035308122634888,1.0,0.0,0.0,3.597958564758301,3.5979814529418945,8.637848623038735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.17626953125,0.0,1457.3360595703125,1895.4371337890625,0.0,2503.750732421875,0.8915759921073914,1.0,0.0,3.0,1.0,0.0
18086040,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.3876025676727295,0.2740238308906555,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8982862234115601,0.2211732119321823,0.2099046558141708,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9501002430915833,0.2570447325706482,0.1800294667482376,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.879529595375061,0.2078381180763244,0.197360411286354,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.769706130027771,0.1380928307771682,0.6241645216941833,284.9964294433594,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3935241699219,284.9916687011719,1.0,0.3280068039894104,1.0,1.0,0.0,1.0,-1.7829656600952148,1.7829631567001345,2.566844159446191e-06,1.368896722793579,0.9182280898094176,0.9182280898094176,0.0,43.50701522827149,46.0,41890.8828125,0.0,650.5045776367188,1.0,281.2415771484375,284.0271911621094,296.05963134765625,298.7701721191406,293.1499938964844,293.1499938964844,280.95001220703125,33464.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035308122634888,1.0,0.0,0.0,3.597958564758301,3.5979814529418945,8.637848623038735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.17626953125,0.0,1457.3360595703125,1895.4371337890625,0.0,2503.750732421875,0.8915759921073914,1.0,0.0,3.0,1.0,0.0
18086100,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9990000128746032,0.3936108350753784,0.2713274359703064,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9018011093139648,0.2214137613773346,0.2102145701646804,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.953925609588623,0.2571992874145508,0.1802310496568679,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.882851243019104,0.2080013453960418,0.1975926756858825,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7723945379257202,0.1381289213895797,0.6244566440582275,284.8537902832031,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4168701171875,284.8399353027344,1.0,0.327719897031784,1.0,1.0,0.0,1.0,-1.780957818031311,1.780955195426941,2.5621288841648493e-06,1.3680152893066406,0.8181038498878479,0.8181038498878479,0.0,43.04608154296875,46.0,42412.36328125,0.0,646.7406616210938,1.0,280.9989929199219,283.86676025390625,296.1303405761719,298.9689636230469,293.1499938964844,293.1499938964844,280.95001220703125,38673.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087286353111267,1.0,0.0,0.0,3.54463267326355,3.544656276702881,8.383701128877874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.73095703125,0.0,1438.49755859375,1895.4371337890625,0.0,2551.490234375,0.8807283043861389,1.0,0.0,3.0,1.0,0.0
18086160,297.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.3981791734695434,0.2749522626399994,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.897940456867218,0.2215468138456344,0.2103800624608993,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9493860006332396,0.2572105824947357,0.1802716553211212,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8790144324302673,0.2080588638782501,0.1976881474256515,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7689520716667175,0.1380822509527206,0.6244532465934753,284.8851623535156,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.43096923828125,284.89666748046875,1.0,0.3293058574199676,1.0,1.0,0.0,1.0,-1.785660982131958,1.785658359527588,2.575780854385812e-06,1.3720760345458984,0.8066190481185913,0.8066190481185913,0.0,43.74922180175781,64.0,42096.85546875,0.0,653.9490966796875,1.0,280.958740234375,283.94049072265625,296.1224670410156,298.8963623046875,293.1499938964844,293.1499938964844,281.25,41766.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093906044960022,1.0,0.0,0.0,3.365839719772339,3.3658621311187744,7.559275445601088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.18798828125,0.0,1279.19970703125,1895.4371337890625,0.0,2557.582275390625,0.8481214642524719,1.0,0.0,3.0,1.0,0.0
18086220,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.4042192697525024,0.2947071194648742,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8780269622802734,0.2224421203136444,0.2111917585134506,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9255139231681824,0.2580486238002777,0.180799975991249,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8597437739372253,0.2087579369544983,0.1983266174793243,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7520627975463867,0.1382814943790435,0.6256404519081116,285.0544128417969,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4366455078125,285.0521545410156,1.0,0.3373861312866211,1.0,1.0,0.0,1.0,-1.8131684064865112,1.813165783882141,2.653142928465968e-06,1.3932952880859375,0.9560127854347228,0.9560127854347228,0.0,47.69881439208984,82.0,42358.5703125,0.0,696.093017578125,1.0,281.2409973144531,284.0752868652344,296.08367919921875,298.79327392578125,293.1499938964844,293.1499938964844,280.95001220703125,31154.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977238893508911,1.0,0.0,0.0,3.575204849243164,3.5752272605896,8.528941748409125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.07421875,0.0,1416.027099609375,1895.4371337890625,0.0,2450.6337890625,0.8850027322769165,1.0,0.0,3.0,1.0,0.0
18086280,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.4042192697525024,0.2947071194648742,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8780269622802734,0.2224421203136444,0.2111917585134506,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9255139231681824,0.2580486238002777,0.180799975991249,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8597437739372253,0.2087579369544983,0.1983266174793243,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7520627975463867,0.1382814943790435,0.6256404519081116,285.0544128417969,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4366455078125,285.0521545410156,1.0,0.3373861312866211,1.0,1.0,0.0,1.0,-1.8131684064865112,1.813165783882141,2.653142928465968e-06,1.3932952880859375,0.9560127854347228,0.9560127854347228,0.0,47.69881439208984,82.0,42358.5703125,0.0,696.093017578125,1.0,281.2409973144531,284.0752868652344,296.08367919921875,298.79327392578125,293.1499938964844,293.1499938964844,280.95001220703125,31154.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977238893508911,1.0,0.0,0.0,3.575204849243164,3.5752272605896,8.528941748409125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.07421875,0.0,1416.027099609375,1895.4371337890625,0.0,2450.6337890625,0.8850027322769165,1.0,0.0,3.0,1.0,0.0
18086340,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.4038020372390747,0.3288798332214355,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8478304147720337,0.2228680253028869,0.2120192945003509,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8902601003646851,0.2582060098648071,0.1812709867954254,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8310480713844299,0.2090064883232116,0.1989796161651611,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7268823385238647,0.1379305124282837,0.626155436038971,284.9115905761719,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.40087890625,284.9195556640625,1.0,0.3506981134414673,1.0,1.0,0.0,1.0,-1.8571547269821167,1.857151985168457,2.7788730676547857e-06,1.426629900932312,0.8599704504013062,0.8599704504013062,0.0,55.002540588378906,85.0,43798.4921875,0.0,770.4461059570312,1.0,280.9577331542969,283.92120361328125,296.1752319335937,299.0362243652344,293.1499938964844,293.1499938964844,281.25,37776.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126236200332642,1.0,0.0,0.0,3.5262153148651123,3.526238441467285,8.296806299767923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.310546875,0.0,1412.6019287109375,1895.4371337890625,0.0,2587.374755859375,0.8791959881782532,1.0,0.0,3.0,1.0,0.0
18086400,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.4038020372390747,0.3288798332214355,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8478304147720337,0.2228680253028869,0.2120192945003509,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8902601003646851,0.2582060098648071,0.1812709867954254,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8310480713844299,0.2090064883232116,0.1989796161651611,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7268823385238647,0.1379305124282837,0.626155436038971,284.9115905761719,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.40087890625,284.9195556640625,1.0,0.3506981134414673,1.0,1.0,0.0,1.0,-1.8571547269821167,1.857151985168457,2.7788730676547857e-06,1.426629900932312,0.8599704504013062,0.8599704504013062,0.0,55.002540588378906,85.0,43798.4921875,0.0,770.4461059570312,1.0,280.9577331542969,283.92120361328125,296.1752319335937,299.0362243652344,293.1499938964844,293.1499938964844,281.25,37776.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126236200332642,1.0,0.0,0.0,3.5262153148651123,3.526238441467285,8.296806299767923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.310546875,0.0,1412.6019287109375,1895.4371337890625,0.0,2587.374755859375,0.8791959881782532,1.0,0.0,3.0,1.0,0.0
18086460,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9990000128746032,0.4011281728744507,0.3582625091075897,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8265632390975952,0.2239677757024765,0.2130141109228134,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8657701015472412,0.2591553628444671,0.1818679869174957,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8099508285522461,0.2098950892686844,0.1997867077589035,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7068991661071777,0.1378275901079177,0.626004695892334,285.0946044921875,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3526611328125,285.09393310546875,1.0,0.3619149625301361,1.0,1.0,0.0,1.0,-1.895133137702942,1.895130276679993,2.890151108658756e-06,1.455389380455017,1.0,1.0,0.0,61.86178588867188,88.0,44161.15234375,0.0,839.8690795898438,1.0,281.242431640625,284.07586669921875,296.1311950683594,298.95330810546875,293.1499938964844,293.1499938964844,280.95001220703125,31259.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085076212882996,1.0,0.0,0.0,3.726044178009033,3.7260682582855225,9.263803235626256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.60693359375,0.0,1583.2216796875,1895.4371337890625,0.0,2549.45654296875,0.9186475872993468,1.0,0.0,3.0,1.0,0.0
18086520,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9990000128746032,0.4011281728744507,0.3582625091075897,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8265632390975952,0.2239677757024765,0.2130141109228134,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8657701015472412,0.2591553628444671,0.1818679869174957,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8099508285522461,0.2098950892686844,0.1997867077589035,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7068991661071777,0.1378275901079177,0.626004695892334,285.0946044921875,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3526611328125,285.09393310546875,1.0,0.3619149625301361,1.0,1.0,0.0,1.0,-1.895133137702942,1.895130276679993,2.890151108658756e-06,1.455389380455017,1.0,1.0,0.0,61.86178588867188,88.0,44161.15234375,0.0,839.8690795898438,1.0,281.242431640625,284.07586669921875,296.1311950683594,298.95330810546875,293.1499938964844,293.1499938964844,280.95001220703125,31259.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085076212882996,1.0,0.0,0.0,3.726044178009033,3.7260682582855225,9.263803235626256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.60693359375,0.0,1583.2216796875,1895.4371337890625,0.0,2549.45654296875,0.9186475872993468,1.0,0.0,3.0,1.0,0.0
18086580,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9758222103118896,0.4002958238124847,0.3604762256145477,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8029239177703857,0.2249830365180969,0.2144234627485275,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8403422236442566,0.2597813606262207,0.1826980710029602,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7853306531906128,0.2107240855693817,0.2010101079940796,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.68369460105896,0.1377768367528915,0.6275638937950134,284.88885498046875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3217468261719,284.8910217285156,1.0,0.3706202507019043,1.0,1.0,0.0,1.0,-1.903868198394776,1.9038653373718264,2.9160182748455554e-06,1.4619438648223877,0.8993997573852539,0.8993997573852539,0.0,70.16120910644531,76.0,45220.21484375,0.0,887.3128051757812,1.0,280.9562683105469,283.8540954589844,296.2008972167969,299.170166015625,293.1499938964844,293.1499938964844,280.6499938964844,36997.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258420825004578,1.0,0.0,0.0,3.7268314361572266,3.726856470108032,9.267717473449012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.40478515625,0.0,1627.9578857421875,1895.4371337890625,0.0,2709.77490234375,0.9224730134010316,1.0,0.0,3.0,1.0,0.0
18086640,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9758222103118896,0.4002958238124847,0.3604762256145477,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8029239177703857,0.2249830365180969,0.2144234627485275,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8403422236442566,0.2597813606262207,0.1826980710029602,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7853306531906128,0.2107240855693817,0.2010101079940796,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.68369460105896,0.1377768367528915,0.6275638937950134,284.88885498046875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3217468261719,284.8910217285156,1.0,0.3706202507019043,1.0,1.0,0.0,1.0,-1.903868198394776,1.9038653373718264,2.9160182748455554e-06,1.4619438648223877,0.8993997573852539,0.8993997573852539,0.0,70.16120910644531,76.0,45220.21484375,0.0,887.3128051757812,1.0,280.9562683105469,283.8540954589844,296.2008972167969,299.170166015625,293.1499938964844,293.1499938964844,280.6499938964844,36997.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258420825004578,1.0,0.0,0.0,3.7268314361572266,3.726856470108032,9.267717473449012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.40478515625,0.0,1627.9578857421875,1895.4371337890625,0.0,2709.77490234375,0.9224730134010316,1.0,0.0,3.0,1.0,0.0
18086700,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.970900297164917,0.4012064337730407,0.3610632717609405,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7987060546875,0.2254183143377304,0.2149065434932708,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8359782099723816,0.2599628865718841,0.182887002825737,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.7811455726623535,0.2110712379217147,0.2014096826314926,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.679489254951477,0.1377631723880767,0.6277316212654114,284.7874755859375,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.31658935546875,284.7815246582031,1.0,0.372103750705719,1.0,1.0,0.0,1.0,-1.9060478210449217,1.906044840812683,2.92234062726493e-06,1.4634708166122437,0.7978435158729553,0.7978435158729553,0.0,71.86299133300781,76.0,45717.11328125,0.0,897.5173950195312,1.0,280.69903564453125,283.7362365722656,296.21905517578125,299.2941589355469,293.1499938964844,293.1499938964844,280.6499938964844,42665.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344674706459045,1.0,0.0,0.0,3.597274780273437,3.597299575805664,8.634566484033712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.595703125,0.0,1524.445068359375,1895.4371337890625,0.0,2790.071533203125,0.8950806856155396,1.0,0.0,3.0,1.0,0.0
18086760,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.971679389476776,0.4026699662208557,0.3620502054691314,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7991853952407837,0.2259611785411834,0.2153338938951492,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8361109495162964,0.2602688670158386,0.1830232590436935,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7815361618995667,0.2115189284086227,0.2017527967691421,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6794643998146057,0.1378606259822845,0.6278157830238342,284.86541748046875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3153076171875,284.8766784667969,1.0,0.3723217248916626,1.0,1.0,0.0,1.0,-1.908421277999878,1.9084184169769287,2.929315769506502e-06,1.4651914834976196,0.8044238090515137,0.8044238090515137,0.0,71.93916320800781,64.0,45348.6953125,0.0,900.4000854492188,1.0,280.6586303710937,283.8445739746094,296.1756591796875,299.1648254394531,293.1499938964844,293.1499938964844,280.95001220703125,43281.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835434079170227,1.0,0.0,0.0,3.3952431678771973,3.39526629447937,7.691925816288858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.064453125,0.0,1318.4603271484375,1895.4371337890625,0.0,2799.0869140625,0.8566679358482361,1.0,0.0,3.0,1.0,0.0
18086820,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9877941012382508,0.4076329469680786,0.365882396697998,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8131960034370422,0.2279774248600006,0.2168289870023727,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8493464589118958,0.2620010673999786,0.1839003562927246,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7953435182571411,0.2132934033870697,0.2030331194400787,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.691379964351654,0.1388317048549652,0.6303632259368896,285.0227355957031,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32818603515625,285.0199890136719,1.0,0.3701242506504059,1.0,1.0,0.0,1.0,-1.9204620122909544,1.920459032058716,2.965295379908639e-06,1.4742358922958374,0.92955881357193,0.92955881357193,0.0,68.12646484375,52.0,45275.3046875,0.0,895.501708984375,1.0,280.94110107421875,283.9761657714844,296.1160888671875,299.01434326171875,293.1499938964844,293.1499938964844,280.6499938964844,32426.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232249021530151,1.0,0.0,0.0,3.5682928562164307,3.5683155059814453,8.495995871271589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.244140625,0.0,1418.0135498046875,1895.4371337890625,0.0,2685.47119140625,0.8842840194702148,1.0,0.0,3.0,1.0,0.0
18086880,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9877941012382508,0.4076329469680786,0.365882396697998,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8131960034370422,0.2279774248600006,0.2168289870023727,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8493464589118958,0.2620010673999786,0.1839003562927246,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7953435182571411,0.2132934033870697,0.2030331194400787,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.691379964351654,0.1388317048549652,0.6303632259368896,285.0227355957031,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.32818603515625,285.0199890136719,1.0,0.3701242506504059,1.0,1.0,0.0,1.0,-1.9204620122909544,1.920459032058716,2.965295379908639e-06,1.4742358922958374,0.92955881357193,0.92955881357193,0.0,68.12646484375,52.0,45275.3046875,0.0,895.501708984375,1.0,280.94110107421875,283.9761657714844,296.1160888671875,299.01434326171875,293.1499938964844,293.1499938964844,280.6499938964844,32426.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232249021530151,1.0,0.0,0.0,3.5682928562164307,3.5683155059814453,8.495995871271589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.244140625,0.0,1418.0135498046875,1895.4371337890625,0.0,2685.47119140625,0.8842840194702148,1.0,0.0,3.0,1.0,0.0
18086940,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.4122867882251739,0.3602546155452728,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8316015005111694,0.2297676801681518,0.2184290289878845,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8687576055526733,0.2632830440998077,0.1847742050886154,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8145239949226379,0.2148577719926834,0.204414814710617,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7087262868881226,0.1398412734270095,0.6341357231140137,284.89117431640625,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3377685546875,284.8978881835937,1.0,0.364956259727478,1.0,1.0,0.0,1.0,-1.9202522039413448,1.920249342918396,2.9657594495802182e-06,1.4748473167419434,0.8215094804763794,0.8215094804763794,0.0,62.8911247253418,40.0,45728.0234375,0.0,872.0076293945312,1.0,280.658203125,283.84967041015625,296.1888732910156,299.1908569335937,293.1499938964844,293.1499938964844,280.95001220703125,40165.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336561322212219,1.0,0.0,0.0,3.4209015369415283,3.420924186706543,7.808622513039154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.3115234375,0.0,1322.1234130859375,1895.4371337890625,0.0,2782.506103515625,0.8580542802810669,1.0,0.0,3.0,1.0,0.0
18087000,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.4122867882251739,0.3602546155452728,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8316015005111694,0.2297676801681518,0.2184290289878845,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8687576055526733,0.2632830440998077,0.1847742050886154,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8145239949226379,0.2148577719926834,0.204414814710617,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7087262868881226,0.1398412734270095,0.6341357231140137,284.89117431640625,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3377685546875,284.8978881835937,1.0,0.364956259727478,1.0,1.0,0.0,1.0,-1.9202522039413448,1.920249342918396,2.9657594495802182e-06,1.4748473167419434,0.8215094804763794,0.8215094804763794,0.0,62.8911247253418,40.0,45728.0234375,0.0,872.0076293945312,1.0,280.658203125,283.84967041015625,296.1888732910156,299.1908569335937,293.1499938964844,293.1499938964844,280.95001220703125,40165.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336561322212219,1.0,0.0,0.0,3.4209015369415283,3.420924186706543,7.808622513039154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.3115234375,0.0,1322.1234130859375,1895.4371337890625,0.0,2782.506103515625,0.8580542802810669,1.0,0.0,3.0,1.0,0.0
