time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.4233865141868591,0.3332743346691131,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8546071648597717,0.2320746630430221,0.2202134579420089,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8937084078788757,0.2651652991771698,0.1857739090919494,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8365619778633118,0.2168973684310913,0.2059596180915832,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7284684181213379,0.1413422375917434,0.6390204429626465,285.00848388671875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.38360595703125,285.0034484863281,1.0,0.3567062020301819,1.0,1.0,0.0,1.0,-1.901554822921753,1.901551961898804,2.9075017664581537e-06,1.4590306282043457,0.9246705770492554,0.9246705770492554,0.0,56.85399627685547,43.0,45060.6484375,0.0,823.3146362304688,1.0,280.9407958984375,283.9568786621094,296.13629150390625,299.0356140136719,293.1499938964844,293.1499938964844,280.6499938964844,32587.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231695890426636,1.0,0.0,0.0,3.5749452114105225,3.574967861175537,8.527702561877959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.88671875,0.0,1426.2491455078125,1895.4371337890625,0.0,2684.9580078125,0.8856374621391296,1.0,0.0,3.0,1.0,0.0
18087120,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.4233865141868591,0.3332743346691131,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8546071648597717,0.2320746630430221,0.2202134579420089,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8937084078788757,0.2651652991771698,0.1857739090919494,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8365619778633118,0.2168973684310913,0.2059596180915832,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7284684181213379,0.1413422375917434,0.6390204429626465,285.00848388671875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.38360595703125,285.0034484863281,1.0,0.3567062020301819,1.0,1.0,0.0,1.0,-1.901554822921753,1.901551961898804,2.9075017664581537e-06,1.4590306282043457,0.9246705770492554,0.9246705770492554,0.0,56.85399627685547,43.0,45060.6484375,0.0,823.3146362304688,1.0,280.9407958984375,283.9568786621094,296.13629150390625,299.0356140136719,293.1499938964844,293.1499938964844,280.6499938964844,32587.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231695890426636,1.0,0.0,0.0,3.5749452114105225,3.574967861175537,8.527702561877959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.88671875,0.0,1426.2491455078125,1895.4371337890625,0.0,2684.9580078125,0.8856374621391296,1.0,0.0,3.0,1.0,0.0
18087180,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.4367426633834839,0.3140304386615753,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8741061091423035,0.2341065108776092,0.2220848798751831,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9144703149795532,0.2665612399578094,0.1867537945508957,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8547244668006897,0.21867136657238,0.2075853794813156,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7443934679031372,0.1429456621408462,0.6455622911453247,284.884033203125,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4436340332031,284.8935546875,1.0,0.3519862592220306,1.0,1.0,0.0,1.0,-1.8916656970977783,1.891662836074829,2.876362486858852e-06,1.4502367973327637,0.808218777179718,0.808218777179718,0.0,52.89186477661133,46.0,45111.15625,0.0,795.0140380859375,1.0,280.6584167480469,283.8551330566406,296.1927185058594,299.158447265625,293.1499938964844,293.1499938964844,280.95001220703125,41328.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310996294021606,1.0,0.0,0.0,3.3659536838531494,3.365976095199585,7.559787604805024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.3955078125,0.0,1276.286865234375,1895.4371337890625,0.0,2758.684326171875,0.8474847674369812,1.0,0.0,3.0,1.0,0.0
18087240,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.4367426633834839,0.3140304386615753,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8741061091423035,0.2341065108776092,0.2220848798751831,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9144703149795532,0.2665612399578094,0.1867537945508957,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8547244668006897,0.21867136657238,0.2075853794813156,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7443934679031372,0.1429456621408462,0.6455622911453247,284.884033203125,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4436340332031,284.8935546875,1.0,0.3519862592220306,1.0,1.0,0.0,1.0,-1.8916656970977783,1.891662836074829,2.876362486858852e-06,1.4502367973327637,0.808218777179718,0.808218777179718,0.0,52.89186477661133,46.0,45111.15625,0.0,795.0140380859375,1.0,280.6584167480469,283.8551330566406,296.1927185058594,299.158447265625,293.1499938964844,293.1499938964844,280.95001220703125,41328.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310996294021606,1.0,0.0,0.0,3.3659536838531494,3.365976095199585,7.559787604805024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.3955078125,0.0,1276.286865234375,1895.4371337890625,0.0,2758.684326171875,0.8474847674369812,1.0,0.0,3.0,1.0,0.0
18087300,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.4438030421733856,0.3069163262844085,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8822711706161499,0.2353716641664505,0.2230798453092575,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9235693216323853,0.267559677362442,0.1872756332159042,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8623553514480591,0.2197851538658142,0.2084490358829498,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7512345314025879,0.1439572870731353,0.6493318676948547,285.02178955078125,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.4750671386719,285.03204345703125,1.0,0.3506188094615936,1.0,1.0,0.0,1.0,-1.8905036449432373,1.890500783920288,2.872689947253093e-06,1.4491846561431885,0.8997374176979065,0.8997374176979065,0.0,51.550628662109375,46.0,44654.98046875,0.0,787.6814575195312,1.0,280.8952941894531,283.9954528808594,296.1315612792969,298.95965576171875,293.1499938964844,293.1499938964844,280.95001220703125,34182.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227608799934387,1.0,0.0,0.0,3.4331562519073486,3.433177709579468,7.864668418733345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.04443359375,0.0,1292.2476806640625,1895.4371337890625,0.0,2681.165771484375,0.8581975698471069,1.0,0.0,3.0,1.0,0.0
18087360,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.450956255197525,0.3005788326263428,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8902864456176758,0.2367923110723495,0.2243259996175766,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9325446486473083,0.2687277793884277,0.1880208104848861,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8698959946632385,0.2210428118705749,0.2095457762479782,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7581145167350769,0.1451122015714645,0.6540477275848389,285.0218200683594,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5065612792969,285.01788330078125,1.0,0.3498617112636566,1.0,1.0,0.0,1.0,-1.892261266708374,1.892258286476136,2.8778317755495664e-06,1.4504791498184204,0.9262946844100952,0.9262946844100952,0.0,50.44960784912109,49.0,44879.13671875,0.0,784.374267578125,1.0,280.9408264160156,283.9711608886719,296.14715576171875,299.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,32088.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192936182022095,1.0,0.0,0.0,3.543402194976806,3.543424606323242,8.377881499654904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.8974609375,0.0,1389.3634033203125,1895.4371337890625,0.0,2649.026123046875,0.8784171938896179,1.0,0.0,3.0,1.0,0.0
18087420,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.4579722881317138,0.2953320145606994,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8974863886833191,0.2381058931350708,0.2256413102149963,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9403475522994996,0.2696731984615326,0.1887731552124023,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8767043352127075,0.2221921980381012,0.2107011824846267,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7645230889320374,0.1462432742118835,0.6592361330986023,284.8710021972656,284.95001220703125,296.76287841796875,293.1885681152344,296.7618103027344,297.5362243652344,284.8605041503906,1.0,0.3496246039867401,1.0,1.0,0.0,1.0,-1.8960598707199097,1.8960570096969604,2.8891140573250595e-06,1.4533851146697998,0.8275160789489746,0.8275160789489746,0.0,49.612552642822266,49.0,45612.60546875,0.0,784.3162231445312,1.0,280.6941833496094,283.80126953125,296.2254333496094,299.2491760253906,293.1499938964844,293.1499938964844,280.6499938964844,37366.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269962072372437,1.0,0.0,0.0,3.515937566757202,3.515960693359375,8.248512699537969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.0126953125,0.0,1398.919677734375,1895.4371337890625,0.0,2720.501220703125,0.8736090660095215,1.0,0.0,3.0,1.0,0.0
18087480,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.4637256562709808,0.2923690974712372,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9019528031349182,0.2391625046730041,0.2266277819871902,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9448623061180116,0.2703627347946167,0.1892530918121338,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.880922794342041,0.2231052815914154,0.2115548104047775,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7686862349510193,0.1471628248691558,0.663324773311615,284.8949584960937,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5591125488281,284.9039306640625,1.0,0.3498234450817108,1.0,1.0,0.0,1.0,-1.900196313858032,1.900193452835083,2.901455900428118e-06,1.456568956375122,0.8191237449645996,0.8191237449645996,0.0,49.19477462768555,52.0,45397.5,0.0,786.5325927734375,1.0,280.6587219238281,283.8548583984375,296.2197265625,299.1947326660156,293.1499938964844,293.1499938964844,280.95001220703125,40123.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293226361274719,1.0,0.0,0.0,3.3882980346679688,3.388320207595825,7.660489131922077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.56982421875,0.0,1289.6776123046875,1895.4371337890625,0.0,2742.14111328125,0.8511500358581543,1.0,0.0,3.0,1.0,0.0
18087540,297.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.4765747785568237,0.2878969311714172,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9105943441390992,0.2421251386404037,0.2292003482580185,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9529229998588562,0.2726873457431793,0.1906834244728088,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8887767195701599,0.2257037609815597,0.2138002812862396,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7766344547271729,0.1495747715234756,0.6733939051628113,285.040283203125,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6056213378906,285.0367431640625,1.0,0.3514196872711181,1.0,1.0,0.0,1.0,-1.9144152402877808,1.914412260055542,2.94417600343877e-06,1.4675593376159668,0.951947033405304,0.951947033405304,0.0,48.76675415039063,72.0,45447.96484375,0.0,798.9033813476562,1.0,280.9411315917969,283.9740905761719,296.17840576171875,299.0844116210937,293.1499938964844,293.1499938964844,280.6499938964844,31393.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820376992225647,1.0,0.0,0.0,3.5855844020843506,3.585607051849365,8.578536494496802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.91796875,0.0,1428.8221435546875,1895.4371337890625,0.0,2659.0625,0.8873692154884338,1.0,0.0,3.0,1.0,0.0
18087600,297.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.4765747785568237,0.2878969311714172,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9105943441390992,0.2421251386404037,0.2292003482580185,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9529229998588562,0.2726873457431793,0.1906834244728088,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8887767195701599,0.2257037609815597,0.2138002812862396,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7766344547271729,0.1495747715234756,0.6733939051628113,285.040283203125,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6056213378906,285.0367431640625,1.0,0.3514196872711181,1.0,1.0,0.0,1.0,-1.9144152402877808,1.914412260055542,2.94417600343877e-06,1.4675593376159668,0.951947033405304,0.951947033405304,0.0,48.76675415039063,72.0,45447.96484375,0.0,798.9033813476562,1.0,280.9411315917969,283.9740905761719,296.17840576171875,299.0844116210937,293.1499938964844,293.1499938964844,280.6499938964844,31393.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820376992225647,1.0,0.0,0.0,3.5855844020843506,3.585607051849365,8.578536494496802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.91796875,0.0,1428.8221435546875,1895.4371337890625,0.0,2659.0625,0.8873692154884338,1.0,0.0,3.0,1.0,0.0
18087660,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.4825890958309173,0.2940889000892639,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9058587551116944,0.2436536997556686,0.2308025062084198,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9471300840377808,0.2737573683261871,0.1915875077247619,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8843129277229309,0.2270329147577285,0.2152087688446045,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7734924554824829,0.150853618979454,0.6796949505805969,284.88751220703125,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.62451171875,284.8798828125,1.0,0.3560239970684051,1.0,1.0,0.0,1.0,-1.9341015815734863,1.934098482131958,3.003799974976573e-06,1.4826970100402832,0.8576870560646057,0.8576870560646057,0.0,50.309181213378906,72.0,46555.609375,0.0,826.3449096679688,1.0,280.6889343261719,283.7985534667969,296.25885009765625,299.32733154296875,293.1499938964844,293.1499938964844,280.6499938964844,36136.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300120234489441,1.0,0.0,0.0,3.584505319595337,3.584528684616089,8.573373975195864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.7939453125,0.0,1462.516357421875,1895.4371337890625,0.0,2748.5576171875,0.8884735107421875,1.0,0.0,3.0,1.0,0.0
18087720,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4859298467636108,0.3040222525596618,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.897017776966095,0.2447621971368789,0.231928139925003,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9362733364105223,0.2744609117507934,0.1921440660953521,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.875728964805603,0.2279853075742721,0.2161895930767059,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7666105031967163,0.1517546474933624,0.6842113137245178,284.91070556640625,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6291809082031,284.9192810058594,1.0,0.3610981404781341,1.0,1.0,0.0,1.0,-1.954645037651062,1.9546419382095337,3.066955969188712e-06,1.4986402988433838,0.8556033372879028,0.8556033372879028,0.0,52.575927734375,92.0,46770.33203125,0.0,858.6517944335938,1.0,280.6578063964844,283.838134765625,296.2554931640625,299.30010986328125,293.1499938964844,293.1499938964844,280.95001220703125,38152.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83378666639328,1.0,0.0,0.0,3.5088343620300293,3.508857488632202,8.215217235374439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.869140625,0.0,1397.1982421875,1895.4371337890625,0.0,2783.72314453125,0.8759284019470215,1.0,0.0,3.0,1.0,0.0
18087780,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9990000128746032,0.4907609224319458,0.3363634645938873,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8705653548240662,0.2480296641588211,0.2350304573774337,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9040690660476683,0.2769939601421356,0.193885400891304,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8504306674003601,0.2308384627103805,0.2189193665981292,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7457712888717651,0.1541217565536499,0.6955322027206421,285.10528564453125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.61138916015625,285.1067810058594,1.0,0.3767074346542358,1.0,1.0,0.0,1.0,-2.0161595344543457,2.0161564350128174,3.260605353716528e-06,1.5464727878570557,1.0,1.0,0.0,60.27128219604492,110.0,47586.953125,0.0,963.6385498046876,1.0,280.9423217773437,283.9999084472656,296.2213134765625,299.24053955078125,293.1499938964844,293.1499938964844,280.6499938964844,31136.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829763650894165,1.0,0.0,0.0,3.7186086177825928,3.718632459640503,9.226866382050504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.72412109375,0.0,1573.7730712890625,1895.4371337890625,0.0,2746.245361328125,0.9168754816055298,1.0,0.0,3.0,1.0,0.0
18087840,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9990000128746032,0.4907609224319458,0.3363634645938873,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8705653548240662,0.2480296641588211,0.2350304573774337,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9040690660476683,0.2769939601421356,0.193885400891304,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8504306674003601,0.2308384627103805,0.2189193665981292,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7457712888717651,0.1541217565536499,0.6955322027206421,285.10528564453125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.61138916015625,285.1067810058594,1.0,0.3767074346542358,1.0,1.0,0.0,1.0,-2.0161595344543457,2.0161564350128174,3.260605353716528e-06,1.5464727878570557,1.0,1.0,0.0,60.27128219604492,110.0,47586.953125,0.0,963.6385498046876,1.0,280.9423217773437,283.9999084472656,296.2213134765625,299.24053955078125,293.1499938964844,293.1499938964844,280.6499938964844,31136.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829763650894165,1.0,0.0,0.0,3.7186086177825928,3.718632459640503,9.226866382050504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.72412109375,0.0,1573.7730712890625,1895.4371337890625,0.0,2746.245361328125,0.9168754816055298,1.0,0.0,3.0,1.0,0.0
18087900,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.4910893440246582,0.3559432327747345,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8564713597297668,0.2495992332696914,0.2367682158946991,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8882648944854736,0.278148353099823,0.1949078142642974,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.837145209312439,0.2322030812501907,0.2204588055610656,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7346693277359009,0.1551921814680099,0.7015092968940735,284.98492431640625,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.5878601074219,284.971435546875,1.0,0.3859410881996155,1.0,1.0,0.0,1.0,-2.0520131587982178,2.0520098209381104,3.3766218621167354e-06,1.5744435787200928,0.980354368686676,0.980354368686676,0.0,65.22674560546875,110.0,49294.37109375,0.0,1029.9605712890625,1.0,280.6951599121094,283.8311767578125,296.3002624511719,299.5208435058594,293.1499938964844,293.1499938964844,280.6499938964844,32438.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412356376647949,1.0,0.0,0.0,3.7777915000915527,3.7778160572052,9.522900086267328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.15576171875,0.0,1652.4639892578125,1895.4371337890625,0.0,2853.261962890625,0.9310534000396729,1.0,0.0,3.0,1.0,0.0
18087960,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.4898713827133178,0.3778398334980011,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8419439792633057,0.2509579956531524,0.2383093237876892,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8716567158699036,0.2790220379829407,0.1957258731126785,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8232986927032471,0.2333657592535019,0.2218133360147476,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7228704690933228,0.1560489982366562,0.706644594669342,284.95635986328125,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.5548095703125,284.96002197265625,1.0,0.3958740830421448,1.0,1.0,0.0,1.0,-2.088935375213623,2.0889317989349365,3.49843116964621e-06,1.6032639741897583,0.9643741846084596,0.9643741846084596,0.0,70.97642517089844,128.0,50034.6171875,0.0,1103.8055419921875,1.0,280.65655517578125,283.8086242675781,296.30621337890625,299.5391540527344,293.1499938964844,293.1499938964844,280.3500061035156,34290.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493750095367432,1.0,0.0,0.0,3.79215669631958,3.7921817302703857,9.59546014200896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.89453125,0.0,1683.8583984375,1895.4371337890625,0.0,2929.417236328125,0.935901403427124,1.0,0.0,3.0,1.0,0.0
18088020,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.4839459955692291,0.4256606996059418,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8141821622848511,0.2535371482372284,0.2412112355232238,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8404381275177002,0.2805931568145752,0.1971706002950668,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7945283055305481,0.2355447560548782,0.2243430465459823,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6972750425338745,0.1574600040912628,0.7154791355133057,284.9039001464844,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4691772460937,284.9130859375,1.0,0.417206734418869,1.0,1.0,0.0,1.0,-2.165236234664917,2.165232419967652,3.757610329557792e-06,1.662841796875,0.891497790813446,0.891497790813446,0.0,84.4744873046875,116.0,52086.01171875,0.0,1272.6651611328125,1.0,280.3568420410156,283.7238464355469,296.3124389648437,299.68609619140625,293.1499938964844,293.1499938964844,280.6499938964844,38406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672729730606079,1.0,0.0,0.0,3.690682172775269,3.690706968307495,9.088801107282052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.01220703125,0.0,1597.1114501953125,1895.4371337890625,0.0,3097.228515625,0.9168861508369446,1.0,0.0,3.0,1.0,0.0
18088080,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.4839459955692291,0.4256606996059418,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8141821622848511,0.2535371482372284,0.2412112355232238,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8404381275177002,0.2805931568145752,0.1971706002950668,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7945283055305481,0.2355447560548782,0.2243430465459823,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6972750425338745,0.1574600040912628,0.7154791355133057,284.9039001464844,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4691772460937,284.9130859375,1.0,0.417206734418869,1.0,1.0,0.0,1.0,-2.165236234664917,2.165232419967652,3.757610329557792e-06,1.662841796875,0.891497790813446,0.891497790813446,0.0,84.4744873046875,116.0,52086.01171875,0.0,1272.6651611328125,1.0,280.3568420410156,283.7238464355469,296.3124389648437,299.68609619140625,293.1499938964844,293.1499938964844,280.6499938964844,38406.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672729730606079,1.0,0.0,0.0,3.690682172775269,3.690706968307495,9.088801107282052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.01220703125,0.0,1597.1114501953125,1895.4371337890625,0.0,3097.228515625,0.9168861508369446,1.0,0.0,3.0,1.0,0.0
18088140,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.9856846928596495,0.4813660383224487,0.4333502054214477,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.7977432608604431,0.2568578720092773,0.244471475481987,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8235769271850586,0.2831277847290039,0.1989884078502655,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.7779548764228821,0.2383957803249359,0.2271787375211715,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.6821160316467285,0.1592472791671753,0.7244260907173157,285.0929260253906,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4101257324219,285.0934753417969,1.0,0.4277035593986511,1.0,1.0,0.0,1.0,-2.1949479579925537,2.194944143295288,3.862335688609164e-06,1.6866986751556396,1.0,1.0,0.0,93.9302749633789,104.0,52156.59375,0.0,1363.735595703125,1.0,280.6435546875,283.8934020996094,296.2572021484375,299.5801086425781,293.1499938964844,293.1499938964844,280.3500061035156,33122.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864766538143158,1.0,0.0,0.0,3.835037231445313,3.835062503814697,9.813692258830995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.501953125,0.0,1726.3193359375,1895.4371337890625,0.0,3073.71533203125,0.9446633458137512,1.0,0.0,3.0,1.0,0.0
18088200,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.9856846928596495,0.4813660383224487,0.4333502054214477,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.7977432608604431,0.2568578720092773,0.244471475481987,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8235769271850586,0.2831277847290039,0.1989884078502655,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.7779548764228821,0.2383957803249359,0.2271787375211715,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.6821160316467285,0.1592472791671753,0.7244260907173157,285.0929260253906,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4101257324219,285.0934753417969,1.0,0.4277035593986511,1.0,1.0,0.0,1.0,-2.1949479579925537,2.194944143295288,3.862335688609164e-06,1.6866986751556396,1.0,1.0,0.0,93.9302749633789,104.0,52156.59375,0.0,1363.735595703125,1.0,280.6435546875,283.8934020996094,296.2572021484375,299.5801086425781,293.1499938964844,293.1499938964844,280.3500061035156,33122.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864766538143158,1.0,0.0,0.0,3.835037231445313,3.835062503814697,9.813692258830995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.501953125,0.0,1726.3193359375,1895.4371337890625,0.0,3073.71533203125,0.9446633458137512,1.0,0.0,3.0,1.0,0.0
18088260,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.983716070652008,0.483444482088089,0.4348438382148742,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7982128858566284,0.2598030269145965,0.2474750131368637,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8229272365570068,0.2850974202156067,0.2005791515111923,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7781548500061035,0.240889310836792,0.2297492772340774,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6823557019233704,0.1609875112771988,0.732792854309082,284.9130249023437,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3946228027344,284.9154052734375,1.0,0.4314387440681457,1.0,1.0,0.0,1.0,-2.215219020843506,2.215214967727661,3.93439859180944e-06,1.7028121948242188,0.9368252754211426,0.9368252754211426,0.0,95.84817504882812,92.0,53566.71484375,0.0,1402.9677734375,1.0,280.3557434082031,283.6904602050781,296.31134033203125,299.7875061035156,293.1499938964844,293.1499938964844,280.04998779296875,36542.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790441751480103,1.0,0.0,0.0,3.837204933166504,3.837230920791626,9.82479036792938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.0478515625,0.0,1755.8568115234375,1895.4371337890625,0.0,3207.6220703125,0.9473230838775636,1.0,0.0,3.0,1.0,0.0
18088320,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.983716070652008,0.483444482088089,0.4348438382148742,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7982128858566284,0.2598030269145965,0.2474750131368637,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8229272365570068,0.2850974202156067,0.2005791515111923,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7781548500061035,0.240889310836792,0.2297492772340774,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6823557019233704,0.1609875112771988,0.732792854309082,284.9130249023437,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3946228027344,284.9154052734375,1.0,0.4314387440681457,1.0,1.0,0.0,1.0,-2.215219020843506,2.215214967727661,3.93439859180944e-06,1.7028121948242188,0.9368252754211426,0.9368252754211426,0.0,95.84817504882812,92.0,53566.71484375,0.0,1402.9677734375,1.0,280.3557434082031,283.6904602050781,296.31134033203125,299.7875061035156,293.1499938964844,293.1499938964844,280.04998779296875,36542.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790441751480103,1.0,0.0,0.0,3.837204933166504,3.837230920791626,9.82479036792938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.0478515625,0.0,1755.8568115234375,1895.4371337890625,0.0,3207.6220703125,0.9473230838775636,1.0,0.0,3.0,1.0,0.0
18088380,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.993058741092682,0.4864825010299682,0.4371229708194732,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.808965265750885,0.2625542283058166,0.2498845309019088,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8318414092063904,0.2867513298988342,0.2015976458787918,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7883747816085815,0.2431755512952804,0.2317307293415069,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6918657422065735,0.1627102494239807,0.7396072745323181,284.8775329589844,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3868103027344,284.8854675292969,1.0,0.4309248924255371,1.0,1.0,0.0,1.0,-2.232639074325561,2.232635021209717,3.996872692368925e-06,1.7166452407836914,0.8474597334861755,0.8474597334861755,0.0,92.7103042602539,80.0,54141.62890625,0.0,1411.09228515625,1.0,280.0570678710937,283.6481018066406,296.30047607421875,299.8236389160156,293.1499938964844,293.1499938964844,280.3500061035156,41428.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881292343139648,1.0,0.0,0.0,3.598007917404175,3.5980324745178223,8.638086228529573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.05126953125,0.0,1516.126953125,1895.4371337890625,0.0,3292.707763671875,0.8990074396133423,1.0,0.0,3.0,1.0,0.0
18088440,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.993058741092682,0.4864825010299682,0.4371229708194732,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.808965265750885,0.2625542283058166,0.2498845309019088,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8318414092063904,0.2867513298988342,0.2015976458787918,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7883747816085815,0.2431755512952804,0.2317307293415069,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6918657422065735,0.1627102494239807,0.7396072745323181,284.8775329589844,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3868103027344,284.8854675292969,1.0,0.4309248924255371,1.0,1.0,0.0,1.0,-2.232639074325561,2.232635021209717,3.996872692368925e-06,1.7166452407836914,0.8474597334861755,0.8474597334861755,0.0,92.7103042602539,80.0,54141.62890625,0.0,1411.09228515625,1.0,280.0570678710937,283.6481018066406,296.30047607421875,299.8236389160156,293.1499938964844,293.1499938964844,280.3500061035156,41428.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881292343139648,1.0,0.0,0.0,3.598007917404175,3.5980324745178223,8.638086228529573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.05126953125,0.0,1516.126953125,1895.4371337890625,0.0,3292.707763671875,0.8990074396133423,1.0,0.0,3.0,1.0,0.0
18088500,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.4891313314437866,0.437294453382492,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8175933957099915,0.2643431723117828,0.251257985830307,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8398595452308655,0.288076639175415,0.20225889980793,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7971572875976562,0.2446965128183365,0.2328664809465408,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6999687552452087,0.1638739258050918,0.7435857057571411,285.0304260253906,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.39276123046875,285.0391540527344,1.0,0.4296261966228485,1.0,1.0,0.0,1.0,-2.241461992263794,2.241457939147949,4.028907369502122e-06,1.7237634658813477,0.9494603276252748,0.9494603276252748,0.0,89.78266906738281,80.0,53730.52734375,0.0,1407.912841796875,1.0,280.3011474609375,283.803955078125,296.24102783203125,299.6201477050781,293.1499938964844,293.1499938964844,280.3500061035156,34550.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811396360397339,1.0,0.0,0.0,3.657068490982056,3.657092332839966,8.923998393584043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.26806640625,0.0,1530.178466796875,1895.4371337890625,0.0,3227.259765625,0.908293068408966,1.0,0.0,3.0,1.0,0.0
18088560,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.493108332157135,0.4277072548866272,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8251914381980896,0.2662898600101471,0.2529481649398803,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8472212553024292,0.2895785272121429,0.203197032213211,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8051156997680664,0.246363416314125,0.2342970371246338,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.707356333732605,0.1651777476072311,0.7487238645553589,285.0295104980469,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.4079284667969,285.02618408203125,1.0,0.4274269938468933,1.0,1.0,0.0,1.0,-2.240975379943848,2.240971565246582,4.027579507237533e-06,1.7236294746398926,0.9780869483947754,0.9780869483947754,0.0,87.24044799804688,68.0,53936.30859375,0.0,1393.3551025390625,1.0,280.3428649902344,283.784912109375,296.2569885253906,299.6917419433594,293.1499938964844,293.1499938964844,280.04998779296875,32768.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790044188499451,1.0,0.0,0.0,3.748657703399658,3.748682022094727,9.376587968290552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.712890625,0.0,1620.8912353515625,1895.4371337890625,0.0,3207.249755859375,0.925078272819519,1.0,0.0,3.0,1.0,0.0
18088620,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5035353302955627,0.403339147567749,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8435975313186646,0.2695774435997009,0.2559722363948822,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.865688681602478,0.2917376160621643,0.2046926468610763,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8233375549316406,0.249123677611351,0.2368186712265014,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7240806221961975,0.1675112843513488,0.758399248123169,284.88427734375,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.45025634765625,284.88946533203125,1.0,0.4210449457168579,1.0,1.0,0.0,1.0,-2.2317991256713867,2.231795310974121,3.995388851762982e-06,1.7168824672698977,0.8574401140213013,0.8574401140213013,0.0,80.98468780517578,71.0,54318.41796875,0.0,1346.177734375,1.0,280.0568542480469,283.64288330078125,296.3150634765625,299.8489074707031,293.1499938964844,293.1499938964844,280.3500061035156,39792.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880399465560913,1.0,0.0,0.0,3.615786075592041,3.615810394287109,8.723660585019388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.88720703125,0.0,1523.54736328125,1895.4371337890625,0.0,3291.87255859375,0.9007017612457275,1.0,0.0,3.0,1.0,0.0
18088680,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5035353302955627,0.403339147567749,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8435975313186646,0.2695774435997009,0.2559722363948822,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.865688681602478,0.2917376160621643,0.2046926468610763,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8233375549316406,0.249123677611351,0.2368186712265014,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7240806221961975,0.1675112843513488,0.758399248123169,284.88427734375,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.45025634765625,284.88946533203125,1.0,0.4210449457168579,1.0,1.0,0.0,1.0,-2.2317991256713867,2.231795310974121,3.995388851762982e-06,1.7168824672698977,0.8574401140213013,0.8574401140213013,0.0,80.98468780517578,71.0,54318.41796875,0.0,1346.177734375,1.0,280.0568542480469,283.64288330078125,296.3150634765625,299.8489074707031,293.1499938964844,293.1499938964844,280.3500061035156,39792.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880399465560913,1.0,0.0,0.0,3.615786075592041,3.615810394287109,8.723660585019388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.88720703125,0.0,1523.54736328125,1895.4371337890625,0.0,3291.87255859375,0.9007017612457275,1.0,0.0,3.0,1.0,0.0
18088740,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.517764687538147,0.3854470551013946,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8596550822257996,0.2735298573970794,0.259309858083725,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8815168142318726,0.2946480214595794,0.2064061760902404,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8381164073944092,0.2524824440479278,0.239616647362709,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7376793622970581,0.1704163700342178,0.7697525024414062,285.0279235839844,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5199279785156,285.02520751953125,1.0,0.4182805716991424,1.0,1.0,0.0,1.0,-2.2333550453186035,2.233350992202759,4.001087745564291e-06,1.7181733846664429,0.9814555048942566,0.9814555048942566,0.0,76.85069274902344,74.0,53924.45703125,0.0,1325.9266357421875,1.0,280.3430480957031,283.7801818847656,296.2754821777344,299.70831298828125,293.1499938964844,293.1499938964844,280.04998779296875,32700.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878480851650238,1.0,0.0,0.0,3.7526986598968506,3.752722978591919,9.396814562023792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.7861328125,0.0,1625.072265625,1895.4371337890625,0.0,3202.342041015625,0.9258729815483092,1.0,0.0,3.0,1.0,0.0
18088800,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.517764687538147,0.3854470551013946,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8596550822257996,0.2735298573970794,0.259309858083725,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8815168142318726,0.2946480214595794,0.2064061760902404,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8381164073944092,0.2524824440479278,0.239616647362709,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7376793622970581,0.1704163700342178,0.7697525024414062,285.0279235839844,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5199279785156,285.02520751953125,1.0,0.4182805716991424,1.0,1.0,0.0,1.0,-2.2333550453186035,2.233350992202759,4.001087745564291e-06,1.7181733846664429,0.9814555048942566,0.9814555048942566,0.0,76.85069274902344,74.0,53924.45703125,0.0,1325.9266357421875,1.0,280.3430480957031,283.7801818847656,296.2754821777344,299.70831298828125,293.1499938964844,293.1499938964844,280.04998779296875,32700.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878480851650238,1.0,0.0,0.0,3.7526986598968506,3.752722978591919,9.396814562023792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.7861328125,0.0,1625.072265625,1895.4371337890625,0.0,3202.342041015625,0.9258729815483092,1.0,0.0,3.0,1.0,0.0
18088860,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9990000128746032,0.5261017084121704,0.3773429989814758,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8682532906532288,0.2758442759513855,0.2615819573402405,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8896771669387817,0.2961873412132263,0.2075858861207962,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.845897912979126,0.254427433013916,0.2415322810411453,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7450534701347351,0.1722165048122406,0.7778970003128052,284.8646240234375,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.5546264648437,284.8644714355469,1.0,0.4178986251354217,1.0,1.0,0.0,1.0,-2.239849090576172,2.239845037460327,4.024633653898491e-06,1.7233933210372925,0.8695746660232544,0.8695746660232544,0.0,75.21537780761719,74.0,54795.05859375,0.0,1326.18701171875,1.0,280.07635498046875,283.6060791015625,296.3480834960937,299.9314270019531,293.1499938964844,293.1499938964844,280.04998779296875,38196.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866790533065796,1.0,0.0,0.0,3.7085659503936768,3.7085909843444815,9.177096558232734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3818359375,0.0,1616.0023193359375,1895.4371337890625,0.0,3279.13720703125,0.918007493019104,1.0,0.0,3.0,1.0,0.0
