time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.53050297498703,0.374155730009079,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8719972968101501,0.2770881652832031,0.2627177536487579,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8930361866950989,0.2969706356525421,0.2081055343151092,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8492579460144043,0.2554618120193481,0.2424747347831726,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7483444809913635,0.1731911748647689,0.7821130752563477,284.8938293457031,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5702514648437,284.8996276855469,1.0,0.4180479347705841,1.0,1.0,0.0,1.0,-2.244203805923462,2.244199752807617,4.040429757878883e-06,1.726873517036438,0.8713526725769043,0.8713526725769043,0.0,74.63703918457031,77.0,54744.7421875,0.0,1329.1893310546875,1.0,280.0567626953125,283.6414489746094,296.3398132324219,299.8895263671875,293.1499938964844,293.1499938964844,280.3500061035156,39004.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878165483474731,1.0,0.0,0.0,3.6454226970672607,3.645447254180908,8.867253313837864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.95556640625,0.0,1550.536376953125,1895.4371337890625,0.0,3289.7822265625,0.906775951385498,1.0,0.0,3.0,1.0,0.0
18088980,297.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.5434913635253906,0.3670507073402405,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8818423748016357,0.2813057005405426,0.2664079666137695,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9017649292945862,0.3000596165657043,0.2100156992673874,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8580976128578186,0.2590316236019134,0.2455749809741974,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7571284770965576,0.1764128357172012,0.7955152988433838,285.0516662597656,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6171264648437,285.0500793457031,1.0,0.4197242558002472,1.0,1.0,0.0,1.0,-2.262211799621582,2.2622077465057373,4.105828338651918e-06,1.7411068677902222,1.0,1.0,0.0,73.61737060546875,80.0,54665.33203125,0.0,1349.25,1.0,280.34332275390625,283.787353515625,296.307373046875,299.7799377441406,293.1499938964844,293.1499938964844,280.04998779296875,32439.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801716566085815,1.0,0.0,0.0,3.795509815216065,3.795534610748291,9.612438134354306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.37109375,0.0,1673.46044921875,1895.4371337890625,0.0,3218.189208984375,0.9353320598602296,1.0,0.0,3.0,1.0,0.0
18089040,297.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.5434913635253906,0.3670507073402405,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8818423748016357,0.2813057005405426,0.2664079666137695,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9017649292945862,0.3000596165657043,0.2100156992673874,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8580976128578186,0.2590316236019134,0.2455749809741974,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7571284770965576,0.1764128357172012,0.7955152988433838,285.0516662597656,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6171264648437,285.0500793457031,1.0,0.4197242558002472,1.0,1.0,0.0,1.0,-2.262211799621582,2.2622077465057373,4.105828338651918e-06,1.7411068677902222,1.0,1.0,0.0,73.61737060546875,80.0,54665.33203125,0.0,1349.25,1.0,280.34332275390625,283.787353515625,296.307373046875,299.7799377441406,293.1499938964844,293.1499938964844,280.04998779296875,32439.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801716566085815,1.0,0.0,0.0,3.795509815216065,3.795534610748291,9.612438134354306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.37109375,0.0,1673.46044921875,1895.4371337890625,0.0,3218.189208984375,0.9353320598602296,1.0,0.0,3.0,1.0,0.0
18089100,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.5493646264076233,0.3646929860115051,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.886017382144928,0.2832815647125244,0.2683828771114349,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9053606986999512,0.3014096021652221,0.21106918156147,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8618428707122803,0.2606923580169678,0.2472447752952575,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7609882950782776,0.1779608130455017,0.8027482628822327,284.9056701660156,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.63494873046875,284.8946533203125,1.0,0.4211649894714355,1.0,1.0,0.0,1.0,-2.2737107276916504,2.2737066745758057,4.147886556893354e-06,1.7501991987228394,0.9263407588005066,0.9263407588005066,0.0,73.45437622070312,80.0,55865.69921875,0.0,1364.9000244140625,1.0,280.09454345703125,283.6107788085937,296.376220703125,300.0277709960937,293.1499938964844,293.1499938964844,280.04998779296875,35087.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880419731140137,1.0,0.0,0.0,3.811652660369873,3.811678171157837,9.69437792264216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.4521484375,0.0,1713.4306640625,1895.4371337890625,0.0,3291.8916015625,0.9393267631530762,1.0,0.0,3.0,1.0,0.0
18089160,297.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.5546619296073914,0.3638873994350433,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.888641357421875,0.2850707471370697,0.2701128423213959,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9073324203491212,0.3025197982788086,0.2118857353925705,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8641365766525269,0.2621732652187347,0.2486847639083862,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7635694742202759,0.1793643683195114,0.8092173337936401,284.8999328613281,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6450500488281,284.9046630859375,1.0,0.422886312007904,1.0,1.0,0.0,1.0,-2.28530216217041,2.2852978706359863,4.190517302049557e-06,1.7593668699264526,0.9031795859336852,0.9031795859336852,0.0,73.63372039794922,83.0,55934.55078125,0.0,1382.72705078125,1.0,280.056396484375,283.6203308105469,296.3747863769531,299.99432373046875,293.1499938964844,293.1499938964844,279.75,37721.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917266130447388,1.0,0.0,0.0,3.7471070289611816,3.7471323013305664,9.368832252221182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.765625,0.0,1657.1378173828125,1895.4371337890625,0.0,3326.35107421875,0.9281438589096068,1.0,0.0,3.0,1.0,0.0
18089220,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.5646407008171082,0.3645786345005035,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8918702602386475,0.2887175381183624,0.2735031247138977,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.909131407737732,0.304821103811264,0.2134448289871215,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8668151497840881,0.2651804685592651,0.2514832317829132,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7669772505760193,0.1821516007184982,0.8216708898544312,284.899169921875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6576232910156,284.9051818847656,1.0,0.4270298182964325,1.0,1.0,0.0,1.0,-2.310396671295166,2.310392379760742,4.2838701119762845e-06,1.779365301132202,0.8417655229568481,0.8417655229568481,0.0,74.56098175048828,86.0,56650.90234375,0.0,1424.9066162109375,1.0,279.75787353515625,283.60174560546875,296.3738098144531,300.0462951660156,293.1499938964844,293.1499938964844,280.04998779296875,40593.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994255065917969,1.0,0.0,0.0,3.520142078399658,3.5201656818389893,8.268251576737384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.10595703125,0.0,1426.5860595703125,1895.4371337890625,0.0,3398.228515625,0.8815135359764099,1.0,0.0,3.0,1.0,0.0
18089280,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.5646407008171082,0.3645786345005035,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8918702602386475,0.2887175381183624,0.2735031247138977,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.909131407737732,0.304821103811264,0.2134448289871215,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8668151497840881,0.2651804685592651,0.2514832317829132,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7669772505760193,0.1821516007184982,0.8216708898544312,284.899169921875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6576232910156,284.9051818847656,1.0,0.4270298182964325,1.0,1.0,0.0,1.0,-2.310396671295166,2.310392379760742,4.2838701119762845e-06,1.779365301132202,0.8417655229568481,0.8417655229568481,0.0,74.56098175048828,86.0,56650.90234375,0.0,1424.9066162109375,1.0,279.75787353515625,283.60174560546875,296.3738098144531,300.0462951660156,293.1499938964844,293.1499938964844,280.04998779296875,40593.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994255065917969,1.0,0.0,0.0,3.520142078399658,3.5201656818389893,8.268251576737384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.10595703125,0.0,1426.5860595703125,1895.4371337890625,0.0,3398.228515625,0.8815135359764099,1.0,0.0,3.0,1.0,0.0
18089340,297.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.5755711793899536,0.3655862212181091,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.895578145980835,0.2932709157466888,0.2775925099849701,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9116294980049132,0.3082033395767212,0.2156255394220352,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8699564933776855,0.2690221965312958,0.2549179196357727,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7707515358924866,0.1855146586894989,0.8360920548439026,285.0426940917969,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.67840576171875,285.040771484375,1.0,0.4320416152477264,1.0,1.0,0.0,1.0,-2.340584516525269,2.3405799865722656,4.397703378344886e-06,1.803473949432373,0.9745311737060548,0.9745311737060548,0.0,75.7302474975586,89.0,56920.703125,0.0,1477.0537109375,1.0,280.04248046875,283.7276306152344,296.3441162109375,299.9515686035156,293.1499938964844,293.1499938964844,279.75,32129.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917473554611206,1.0,0.0,0.0,3.6942617893218994,3.694285392761232,9.10643962015456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.2978515625,0.0,1553.6627197265625,1895.4371337890625,0.0,3326.544677734375,0.9123502373695374,1.0,0.0,3.0,1.0,0.0
18089400,297.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.5755711793899536,0.3655862212181091,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.895578145980835,0.2932709157466888,0.2775925099849701,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9116294980049132,0.3082033395767212,0.2156255394220352,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8699564933776855,0.2690221965312958,0.2549179196357727,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7707515358924866,0.1855146586894989,0.8360920548439026,285.0426940917969,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.67840576171875,285.040771484375,1.0,0.4320416152477264,1.0,1.0,0.0,1.0,-2.340584516525269,2.3405799865722656,4.397703378344886e-06,1.803473949432373,0.9745311737060548,0.9745311737060548,0.0,75.7302474975586,89.0,56920.703125,0.0,1477.0537109375,1.0,280.04248046875,283.7276306152344,296.3441162109375,299.9515686035156,293.1499938964844,293.1499938964844,279.75,32129.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917473554611206,1.0,0.0,0.0,3.6942617893218994,3.694285392761232,9.10643962015456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.2978515625,0.0,1553.6627197265625,1895.4371337890625,0.0,3326.544677734375,0.9123502373695374,1.0,0.0,3.0,1.0,0.0
18089460,297.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.5850171446800232,0.3687276244163513,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8973495960235596,0.2972973585128784,0.2815925180912018,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9119438529014589,0.310883492231369,0.2176789045333862,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8712843060493469,0.2723793685436249,0.2582778930664062,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7729426026344299,0.1885484009981155,0.8504072427749634,284.9185791015625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.68212890625,284.9232788085937,1.0,0.4377177953720093,1.0,1.0,0.0,1.0,-2.37286376953125,2.372859239578247,4.520681159192463e-06,1.82899010181427,0.8857093453407288,0.8857093453407288,0.0,77.4364013671875,92.0,58310.4765625,0.0,1536.795166015625,1.0,279.7570495605469,283.5848083496094,296.411865234375,300.1755065917969,293.1499938964844,293.1499938964844,280.04998779296875,37494.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033604264259338,1.0,0.0,0.0,3.6381545066833496,3.638178586959839,8.831928539621003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.50390625,0.0,1531.178955078125,1895.4371337890625,0.0,3434.88818359375,0.9041059613227844,1.0,0.0,3.0,1.0,0.0
18089520,297.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.5850171446800232,0.3687276244163513,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8973495960235596,0.2972973585128784,0.2815925180912018,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9119438529014589,0.310883492231369,0.2176789045333862,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8712843060493469,0.2723793685436249,0.2582778930664062,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7729426026344299,0.1885484009981155,0.8504072427749634,284.9185791015625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.68212890625,284.9232788085937,1.0,0.4377177953720093,1.0,1.0,0.0,1.0,-2.37286376953125,2.372859239578247,4.520681159192463e-06,1.82899010181427,0.8857093453407288,0.8857093453407288,0.0,77.4364013671875,92.0,58310.4765625,0.0,1536.795166015625,1.0,279.7570495605469,283.5848083496094,296.411865234375,300.1755065917969,293.1499938964844,293.1499938964844,280.04998779296875,37494.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033604264259338,1.0,0.0,0.0,3.6381545066833496,3.638178586959839,8.831928539621003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.50390625,0.0,1531.178955078125,1895.4371337890625,0.0,3434.88818359375,0.9041059613227844,1.0,0.0,3.0,1.0,0.0
18089580,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9990000128746032,0.5949853658676147,0.3727078437805176,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8985829949378967,0.3019259870052337,0.2857720553874969,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9117092490196228,0.3142744600772857,0.2198773771524429,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8720986247062683,0.2762812376022339,0.2617914378643036,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7746055126190186,0.1919334530830383,0.8650673031806946,285.0752258300781,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6910400390625,285.07537841796875,1.0,0.4438535869121551,1.0,1.0,0.0,1.0,-2.4071366786956787,2.4071319103240967,4.652897132473299e-06,1.8559212684631348,1.0,1.0,0.0,79.40762329101562,110.0,58537.5859375,0.0,1602.7901611328125,1.0,280.0430908203125,283.7288818359375,296.3834228515625,300.0928649902344,293.1499938964844,293.1499938964844,279.75,32450.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898949921131134,1.0,0.0,0.0,3.79585599899292,3.7958807945251465,9.614191185391974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.578125,0.0,1673.9576416015625,1895.4371337890625,0.0,3393.794189453125,0.9353277087211608,1.0,0.0,3.0,1.0,0.0
18089640,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9990000128746032,0.5949853658676147,0.3727078437805176,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8985829949378967,0.3019259870052337,0.2857720553874969,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9117092490196228,0.3142744600772857,0.2198773771524429,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8720986247062683,0.2762812376022339,0.2617914378643036,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7746055126190186,0.1919334530830383,0.8650673031806946,285.0752258300781,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6910400390625,285.07537841796875,1.0,0.4438535869121551,1.0,1.0,0.0,1.0,-2.4071366786956787,2.4071319103240967,4.652897132473299e-06,1.8559212684631348,1.0,1.0,0.0,79.40762329101562,110.0,58537.5859375,0.0,1602.7901611328125,1.0,280.0430908203125,283.7288818359375,296.3834228515625,300.0928649902344,293.1499938964844,293.1499938964844,279.75,32450.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898949921131134,1.0,0.0,0.0,3.79585599899292,3.7958807945251465,9.614191185391974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.578125,0.0,1673.9576416015625,1895.4371337890625,0.0,3393.794189453125,0.9353277087211608,1.0,0.0,3.0,1.0,0.0
18089700,297.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9990000128746032,0.5991951823234558,0.3799965977668762,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8950343728065491,0.3041158616542816,0.2880247831344604,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.907088339328766,0.3157966434955597,0.2211011797189712,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8685669898986816,0.2781240344047546,0.2637058794498443,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7719405293464661,0.1935613602399826,0.8730345368385315,284.9424743652344,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6889953613281,284.9324951171875,1.0,0.4493674039840698,1.0,1.0,0.0,1.0,-2.431925773620605,2.4319210052490234,4.749282652483089e-06,1.875144362449646,0.9591580629348756,0.9591580629348756,0.0,81.82723999023438,110.0,60104.8203125,0.0,1657.4873046875,1.0,279.7937316894531,283.5589599609375,296.4473571777344,300.35455322265625,293.1499938964844,293.1499938964844,279.75,33997.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907434582710266,1.0,0.0,0.0,3.830273151397705,3.830298662185669,9.789325758902123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.7138671875,0.0,1727.410400390625,1895.4371337890625,0.0,3472.7802734375,0.9435091614723206,1.0,0.0,3.0,1.0,0.0
18089760,297.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9990000128746032,0.6019269824028015,0.3917454779148102,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8878690600395203,0.3060905933380127,0.2900548279285431,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8989512920379639,0.3170641958713531,0.2221162766218185,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8616675138473511,0.2797695398330688,0.2654217481613159,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7662367224693298,0.1950212121009826,0.8803479671478271,284.93389892578125,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6741943359375,284.9381408691406,1.0,0.4560393691062927,1.0,1.0,0.0,1.0,-2.4605414867401123,2.4605367183685303,4.862033620156581e-06,1.89744770526886,0.9459770917892456,0.9459770917892456,0.0,85.44660186767578,113.0,60621.1171875,0.0,1726.8487548828125,1.0,279.7561340332031,283.5549621582031,296.4481201171875,300.3470458984375,293.1499938964844,293.1499938964844,279.45001220703125,35832.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912274956703186,1.0,0.0,0.0,3.81127667427063,3.8113021850585938,9.692464573163306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.970703125,0.0,1718.798095703125,1895.4371337890625,0.0,3517.704345703125,0.941368579864502,1.0,0.0,3.0,1.0,0.0
18089820,297.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6054704785346985,0.4098832607269287,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8781530857086182,0.3099436461925506,0.2938531339168548,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8875814080238342,0.3195173144340515,0.2239405363798141,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8523171544075012,0.282964825630188,0.2686046659946441,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7585755586624146,0.1977436989545822,0.8935468792915344,284.905517578125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6319274902344,284.9111328125,1.0,0.4665440022945404,1.0,1.0,0.0,1.0,-2.5087826251983643,2.508777618408203,5.055790097685531e-06,1.9353532791137693,0.881036639213562,0.881036639213562,0.0,91.36734771728516,116.0,62062.78515625,0.0,1846.0570068359373,1.0,279.4570617675781,283.4941711425781,296.45330810546875,300.4579467773437,293.1499938964844,293.1499938964844,279.75,39004.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231070280075072,1.0,0.0,0.0,3.6711537837982178,3.671178579330444,8.992873290480929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0087890625,0.0,1579.4429931640625,1895.4371337890625,0.0,3617.803955078125,0.9131344556808472,1.0,0.0,3.0,1.0,0.0
18089880,297.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6054704785346985,0.4098832607269287,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8781530857086182,0.3099436461925506,0.2938531339168548,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8875814080238342,0.3195173144340515,0.2239405363798141,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8523171544075012,0.282964825630188,0.2686046659946441,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7585755586624146,0.1977436989545822,0.8935468792915344,284.905517578125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6319274902344,284.9111328125,1.0,0.4665440022945404,1.0,1.0,0.0,1.0,-2.5087826251983643,2.508777618408203,5.055790097685531e-06,1.9353532791137693,0.881036639213562,0.881036639213562,0.0,91.36734771728516,116.0,62062.78515625,0.0,1846.0570068359373,1.0,279.4570617675781,283.4941711425781,296.45330810546875,300.4579467773437,293.1499938964844,293.1499938964844,279.75,39004.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231070280075072,1.0,0.0,0.0,3.6711537837982178,3.671178579330444,8.992873290480929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0087890625,0.0,1579.4429931640625,1895.4371337890625,0.0,3617.803955078125,0.9131344556808472,1.0,0.0,3.0,1.0,0.0
18089940,297.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9990000128746032,0.6105421185493469,0.423283040523529,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.873022198677063,0.3147339224815368,0.2982508838176727,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.881046712398529,0.3230900168418884,0.2263127118349075,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8472909927368164,0.2870304882526397,0.2723366618156433,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7546198964118958,0.2010253667831421,0.9080823659896852,285.0765380859375,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.61083984375,285.0776062011719,1.0,0.4761362671852112,1.0,1.0,0.0,1.0,-2.554964542388916,2.554959297180176,5.2446457630139776e-06,1.97151267528534,1.0,1.0,0.0,96.2448959350586,119.0,62467.5,0.0,1959.2681884765625,1.0,279.7433166503906,283.65008544921875,296.4234619140625,300.3761291503906,293.1499938964844,293.1499938964844,279.45001220703125,32875.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186739325523376,1.0,0.0,0.0,3.820568561553955,3.8205935955047607,9.739783308759795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.001953125,0.0,1706.870361328125,1895.4371337890625,0.0,3576.915771484375,0.9411919116973876,1.0,0.0,3.0,1.0,0.0
18090000,297.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9990000128746032,0.6105421185493469,0.423283040523529,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.873022198677063,0.3147339224815368,0.2982508838176727,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.881046712398529,0.3230900168418884,0.2263127118349075,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8472909927368164,0.2870304882526397,0.2723366618156433,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7546198964118958,0.2010253667831421,0.9080823659896852,285.0765380859375,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.61083984375,285.0776062011719,1.0,0.4761362671852112,1.0,1.0,0.0,1.0,-2.554964542388916,2.554959297180176,5.2446457630139776e-06,1.97151267528534,1.0,1.0,0.0,96.2448959350586,119.0,62467.5,0.0,1959.2681884765625,1.0,279.7433166503906,283.65008544921875,296.4234619140625,300.3761291503906,293.1499938964844,293.1499938964844,279.45001220703125,32875.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186739325523376,1.0,0.0,0.0,3.820568561553955,3.8205935955047607,9.739783308759795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.001953125,0.0,1706.870361328125,1895.4371337890625,0.0,3576.915771484375,0.9411919116973876,1.0,0.0,3.0,1.0,0.0
18090060,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.6134217381477356,0.431821197271347,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8702468872070312,0.3176831007003784,0.3014020323753357,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8772974014282227,0.3250698745250702,0.2279994487762451,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8445430994033813,0.2894952297210693,0.2750158607959747,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7525255084037781,0.2030213922262191,0.918473780155182,284.92388916015625,284.95001220703125,297.57568359375,293.4356689453125,297.574951171875,297.5908508300781,284.9238586425781,1.0,0.4826179444789886,1.0,1.0,0.0,1.0,-2.5867466926574707,2.586741209030152,5.376920853450429e-06,1.9965307712554927,0.9455614686012268,0.9455614686012268,0.0,99.51177978515624,119.0,64210.8359375,0.0,2038.8050537109373,1.0,279.4680480957031,283.4661865234375,296.4895935058594,300.640625,293.1499938964844,293.1499938964844,279.45001220703125,35551.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293643236160278,1.0,0.0,0.0,3.839685440063477,3.83971118927002,9.83749600891315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.0185546875,0.0,1751.087890625,1895.4371337890625,0.0,3675.31298828125,0.9467453360557556,1.0,0.0,3.0,1.0,0.0
18090120,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9990000128746032,0.6142719984054565,0.4355159699916839,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.868735671043396,0.3186643421649933,0.302409827709198,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8753832578659058,0.325661689043045,0.2284725755453109,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8430726528167725,0.2902913093566894,0.2758510708808899,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7513083815574646,0.2036435753107071,0.921687662601471,284.933349609375,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5811767578125,284.93621826171875,1.0,0.4850075840950012,1.0,1.0,0.0,1.0,-2.5978329181671143,2.597827434539795,5.423527909442782e-06,2.005295515060425,0.9478710293769836,0.9478710293769836,0.0,100.85138702392578,122.0,64427.09765625,0.0,2068.23583984375,1.0,279.4560241699219,283.4734191894531,296.484375,300.6291809082031,293.1499938964844,293.1499938964844,279.1499938964844,35976.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312456846237184,1.0,0.0,0.0,3.83135199546814,3.8313779830932617,9.794841844268376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.6455078125,0.0,1744.260498046875,1895.4371337890625,0.0,3692.5537109375,0.945931911468506,1.0,0.0,3.0,1.0,0.0
18090180,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.6164369583129883,0.4488515853881836,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.863050103187561,0.3218069076538086,0.3055895268917084,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8682988286018372,0.3274269104003906,0.2298526912927627,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8375292420387268,0.292765349149704,0.2784100174903869,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7465039491653442,0.2054519951343536,0.9310153126716614,284.9020690917969,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.54351806640625,284.90631103515625,1.0,0.4929934740066528,1.0,1.0,0.0,1.0,-2.63362455368042,2.633618831634521,5.575676368607674e-06,2.033740997314453,0.8788215517997742,0.8788215517997742,0.0,105.6239013671875,125.0,65579.828125,0.0,2167.69677734375,1.0,279.1573181152344,283.4134826660156,296.4847412109375,300.7174377441406,293.1499938964844,293.1499938964844,279.45001220703125,39144.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403289556503296,1.0,0.0,0.0,3.679886102676392,3.679910898208618,9.035704806592548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.98046875,0.0,1590.3944091796875,1895.4371337890625,0.0,3775.435791015625,0.9150832891464232,1.0,0.0,3.0,1.0,0.0
18090240,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.6164369583129883,0.4488515853881836,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.863050103187561,0.3218069076538086,0.3055895268917084,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8682988286018372,0.3274269104003906,0.2298526912927627,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8375292420387268,0.292765349149704,0.2784100174903869,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7465039491653442,0.2054519951343536,0.9310153126716614,284.9020690917969,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.54351806640625,284.90631103515625,1.0,0.4929934740066528,1.0,1.0,0.0,1.0,-2.63362455368042,2.633618831634521,5.575676368607674e-06,2.033740997314453,0.8788215517997742,0.8788215517997742,0.0,105.6239013671875,125.0,65579.828125,0.0,2167.69677734375,1.0,279.1573181152344,283.4134826660156,296.4847412109375,300.7174377441406,293.1499938964844,293.1499938964844,279.45001220703125,39144.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403289556503296,1.0,0.0,0.0,3.679886102676392,3.679910898208618,9.035704806592548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.98046875,0.0,1590.3944091796875,1895.4371337890625,0.0,3775.435791015625,0.9150832891464232,1.0,0.0,3.0,1.0,0.0
18090300,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.6180281043052673,0.4547837674617767,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8608443140983582,0.3236598074436188,0.3072420656681061,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8654724955558777,0.3286774754524231,0.2306276112794876,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8353294730186462,0.2942468523979187,0.2797292470932007,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7445316314697266,0.206470251083374,0.9354641437530518,285.0480651855469,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5315856933594,285.05401611328125,1.0,0.4967259764671325,1.0,1.0,0.0,1.0,-2.6506001949310303,2.650594711303711,5.648623300658073e-06,2.047255516052246,0.9834994077682496,0.9834994077682496,0.0,107.82577514648438,125.0,65253.12109375,0.0,2215.3466796875,1.0,279.4031677246094,283.56402587890625,296.43914794921875,300.53009033203125,293.1499938964844,293.1499938964844,279.45001220703125,33812.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355033040046692,1.0,0.0,0.0,3.74116849899292,3.741192817687988,9.339159419141652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.05078125,0.0,1620.2069091796875,1895.4371337890625,0.0,3731.479248046875,0.9261993765830994,1.0,0.0,3.0,1.0,0.0
18090360,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6197173595428467,0.4608514606952667,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8588277697563171,0.3255889117717743,0.3091320097446441,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8628981709480286,0.3300272822380066,0.2316185086965561,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8333035707473755,0.295798510313034,0.2812639772891998,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7427026033401489,0.2075295597314834,0.940565824508667,285.0189208984375,284.95001220703125,297.64825439453125,293.4647216796875,297.631591796875,297.5218811035156,285.0021057128906,1.0,0.5003358125686646,0.8783597946166992,0.8783597946166992,0.2000000029802322,1.0,-2.6692888736724854,2.3087825775146484,0.3605063259601593,1.7032365798950195,0.9950196146965028,0.9950196146965028,0.0,109.91722869873048,128.0,63989.03515625,0.0,2263.869873046875,1.0,279.4432067871094,283.47686767578125,296.45562744140625,300.6005554199219,293.1499938964844,293.1499938964844,279.1499938964844,32966.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349085092544556,1.0,0.0,0.0,3.82096529006958,3.820990562438965,9.741805797602865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.837890625,0.0,1708.0625,1895.4371337890625,0.0,3726.04931640625,0.9413816332817078,1.0,0.0,3.0,1.0,0.0
18090420,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.9990000128746032,0.6193486452102661,0.4745468199253082,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8530737161636353,0.3279322683811188,0.3118323385715484,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8559066653251648,0.3309706151485443,0.2326764017343521,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.82763671875,0.2974923849105835,0.2833351492881775,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.7375384569168091,0.2085430026054382,0.9471052289009094,284.7946472167969,284.95001220703125,297.6762084960937,293.47686767578125,297.5743103027344,297.4743347167969,284.7944641113281,1.0,0.5069684982299805,0.6350793838500977,0.6350793838500977,0.6000000238418579,1.0,-2.700641870498657,1.3252007961273191,1.375441074371338,0.7156960964202881,0.7484835386276245,0.7484835386276245,0.0,114.44429779052734,131.0,55814.68359375,0.0,2352.60791015625,1.0,279.1586608886719,283.2296447753906,296.4039001464844,300.1878967285156,293.1499938964844,293.1499938964844,279.45001220703125,48815.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263212084770204,1.0,0.0,0.0,3.280590295791626,3.28061318397522,7.181204182415968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.93798828125,0.0,1245.891357421875,1895.4371337890625,0.0,3647.3759765625,0.8362702131271362,1.0,0.0,3.0,1.0,0.0
18090480,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.9990000128746032,0.6193486452102661,0.4745468199253082,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8530737161636353,0.3279322683811188,0.3118323385715484,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8559066653251648,0.3309706151485443,0.2326764017343521,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.82763671875,0.2974923849105835,0.2833351492881775,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.7375384569168091,0.2085430026054382,0.9471052289009094,284.7946472167969,284.95001220703125,297.6762084960937,293.47686767578125,297.5743103027344,297.4743347167969,284.7944641113281,1.0,0.5069684982299805,0.6350793838500977,0.6350793838500977,0.6000000238418579,1.0,-2.700641870498657,1.3252007961273191,1.375441074371338,0.7156960964202881,0.7484835386276245,0.7484835386276245,0.0,114.44429779052734,131.0,55814.68359375,0.0,2352.60791015625,1.0,279.1586608886719,283.2296447753906,296.4039001464844,300.1878967285156,293.1499938964844,293.1499938964844,279.45001220703125,48815.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263212084770204,1.0,0.0,0.0,3.280590295791626,3.28061318397522,7.181204182415968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.93798828125,0.0,1245.891357421875,1895.4371337890625,0.0,3647.3759765625,0.8362702131271362,1.0,0.0,3.0,1.0,0.0
18090540,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.6203439235687256,0.4847721755504608,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8496707677841187,0.3309960663318634,0.3146356046199798,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8514150381088257,0.3328215777873993,0.23387111723423,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8240835070610046,0.2998151481151581,0.2854609191417694,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7341328859329224,0.2098957002162933,0.9531541466712952,284.8836669921875,284.95001220703125,297.7020874023437,293.4887084960937,297.5198059082031,297.4444274902344,284.8866882324219,1.0,0.5131627321243286,0.3917990326881408,0.3917990326881408,1.0,1.0,-2.7275502681732178,0.7863660454750061,1.9411842823028564,0.1714284420013427,0.7515734434127808,0.7515734434127808,0.0,118.2110595703125,134.0,50371.36328125,0.0,2435.3046875,1.0,279.4377136230469,283.315185546875,296.3111877441406,299.6224670410156,293.1499938964844,293.1499938964844,279.75,42312.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854718208312988,1.0,0.0,0.0,3.0987019538879395,3.098722219467163,6.40697351173003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.3369140625,0.0,1042.0614013671875,1895.4371337890625,0.0,3267.83642578125,0.7888949513435364,1.0,0.0,3.0,1.0,0.0
18090600,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.6203439235687256,0.4847721755504608,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8496707677841187,0.3309960663318634,0.3146356046199798,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8514150381088257,0.3328215777873993,0.23387111723423,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8240835070610046,0.2998151481151581,0.2854609191417694,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7341328859329224,0.2098957002162933,0.9531541466712952,284.8836669921875,284.95001220703125,297.7020874023437,293.4887084960937,297.5198059082031,297.4444274902344,284.8866882324219,1.0,0.5131627321243286,0.3917990326881408,0.3917990326881408,1.0,1.0,-2.7275502681732178,0.7863660454750061,1.9411842823028564,0.1714284420013427,0.7515734434127808,0.7515734434127808,0.0,118.2110595703125,134.0,50371.36328125,0.0,2435.3046875,1.0,279.4377136230469,283.315185546875,296.3111877441406,299.6224670410156,293.1499938964844,293.1499938964844,279.75,42312.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854718208312988,1.0,0.0,0.0,3.0987019538879395,3.098722219467163,6.40697351173003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.3369140625,0.0,1042.0614013671875,1895.4371337890625,0.0,3267.83642578125,0.7888949513435364,1.0,0.0,3.0,1.0,0.0
18090660,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.6223675012588501,0.4928614497184753,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8478395938873291,0.3343188464641571,0.3177442252635956,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8486901521682739,0.3350875675678253,0.2354194670915603,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8220146894454956,0.3024086952209472,0.2878926396369934,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7320783138275146,0.2114802449941635,0.9602951407432556,285.0052490234375,284.95001220703125,297.7245788574219,293.49951171875,297.5206298828125,297.4285583496094,285.006591796875,1.0,0.5187755227088928,0.4276303648948669,0.4276303648948669,1.0,1.0,-2.7543725967407227,0.8584269285202026,1.8959457874298096,0.2369624823331833,0.8489425182342529,0.8489425182342529,0.0,121.50542449951172,134.0,50368.734375,0.0,2513.9375,1.0,279.7331237792969,283.4493408203125,296.35552978515625,299.5236511230469,293.1499938964844,293.1499938964844,279.75,32922.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543365597724915,1.0,0.0,0.0,3.2362513542175293,3.2362711429595947,6.988400969021313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.45458984375,0.0,1099.314697265625,1895.4371337890625,0.0,2975.9033203125,0.810718297958374,1.0,0.0,3.0,1.0,0.0
18090720,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.6224907636642456,0.4933473765850067,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8477540016174316,0.3345320224761963,0.3179573118686676,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8485486507415771,0.335230678319931,0.2355292439460754,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8219117522239685,0.302574872970581,0.2880609333515167,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7319744229316711,0.2115829586982727,0.9607995748519896,285.0067138671875,284.95001220703125,297.7260131835937,293.5002136230469,297.5209655761719,297.4275207519531,285.00836181640625,1.0,0.5191379189491272,0.4299696385860443,0.4299696385860443,1.0,1.0,-2.756153106689453,0.8644275069236755,1.8917256593704224,0.2425269186496734,0.8521756529808044,0.8521756529808044,0.0,121.7109832763672,137.0,50446.3984375,0.0,2519.110595703125,1.0,279.7361145019531,283.4511413574219,296.36578369140625,299.54058837890625,293.1499938964844,293.1499938964844,280.04998779296875,32898.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535844683647156,1.0,0.0,0.0,3.242820501327514,3.24284029006958,7.01680107795255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.2724609375,0.0,1104.9708251953125,1895.4371337890625,0.0,2968.8544921875,0.8123675584793091,1.0,0.0,3.0,1.0,0.0
