time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.6249061226844788,0.5009292364120483,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.846603274345398,0.3381876647472381,0.3214762806892395,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8465017676353455,0.337767481803894,0.2373521625995636,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8204659223556519,0.3054472804069519,0.2908453941345215,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7305083870887756,0.2133897393941879,0.9692383408546448,285.08062744140625,284.95001220703125,297.7481384277344,293.5113830566406,297.5297241210937,297.4154052734375,285.0780334472656,1.0,0.5249901413917542,0.4681402444839477,0.4681402444839477,1.0,1.0,-2.7851719856262207,0.9581206440925598,1.827051281929016,0.3291077315807342,0.9845005869865416,0.9845005869865416,0.0,124.98567199707033,140.0,51455.33984375,0.0,2603.799072265625,1.0,280.0389404296875,283.528564453125,296.4779357910156,299.707275390625,293.1499938964844,293.1499938964844,279.75,28933.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449596166610718,1.0,0.0,0.0,3.52835464477539,3.5283761024475098,8.306876679853303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.982421875,0.0,1350.88427734375,1895.4371337890625,0.0,2888.086181640625,0.8727061748504639,1.0,0.0,3.0,1.0,0.0
18090840,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.6249061226844788,0.5009292364120483,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.846603274345398,0.3381876647472381,0.3214762806892395,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8465017676353455,0.337767481803894,0.2373521625995636,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8204659223556519,0.3054472804069519,0.2908453941345215,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7305083870887756,0.2133897393941879,0.9692383408546448,285.08062744140625,284.95001220703125,297.7481384277344,293.5113830566406,297.5297241210937,297.4154052734375,285.0780334472656,1.0,0.5249901413917542,0.4681402444839477,0.4681402444839477,1.0,1.0,-2.7851719856262207,0.9581206440925598,1.827051281929016,0.3291077315807342,0.9845005869865416,0.9845005869865416,0.0,124.98567199707033,140.0,51455.33984375,0.0,2603.799072265625,1.0,280.0389404296875,283.528564453125,296.4779357910156,299.707275390625,293.1499938964844,293.1499938964844,279.75,28933.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449596166610718,1.0,0.0,0.0,3.52835464477539,3.5283761024475098,8.306876679853303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.982421875,0.0,1350.88427734375,1895.4371337890625,0.0,2888.086181640625,0.8727061748504639,1.0,0.0,3.0,1.0,0.0
18090900,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.6252051591873169,0.5049579739570618,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8457877039909363,0.3396366238594055,0.3230849802494049,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8452231287956238,0.3385901153087616,0.2381301522254943,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8195126056671143,0.3065347969532013,0.2920995056629181,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7295856475830078,0.2140455693006515,0.9730334877967834,284.9284362792969,284.95001220703125,297.75860595703125,293.516845703125,297.5301513671875,297.4031982421875,284.9201965332031,1.0,0.527849555015564,0.4872255623340606,0.4872255623340606,1.0,1.0,-2.7989532947540283,1.0012741088867188,1.7976791858673096,0.3689802587032318,0.9035405516624452,0.9035405516624452,0.0,126.68932342529295,140.0,53103.421875,0.0,2645.60009765625,1.0,279.7991943359375,283.3524475097656,296.5790405273437,300.0299987792969,293.1499938964844,293.1499938964844,279.75,32542.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563222289085388,1.0,0.0,0.0,3.587117910385132,3.5871405601501465,8.585875548305921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.53173828125,0.0,1438.9071044921875,1895.4371337890625,0.0,2994.517578125,0.8868837952613831,1.0,0.0,3.0,1.0,0.0
18090960,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.6248360276222229,0.5096926689147949,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8443202376365662,0.3408268690109253,0.3243408501148224,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8432520031929016,0.3391158580780029,0.2386038601398468,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8179230093955994,0.3073741197586059,0.2930248975753784,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7280927300453186,0.2144964337348938,0.9756516814231871,284.9115295410156,284.95001220703125,297.7686767578125,293.522216796875,297.5231628417969,297.3865661621094,284.9123840332031,1.0,0.5305985808372498,0.4848594665527344,0.4848594665527344,1.0,1.0,-2.8109827041625977,1.004319190979004,1.8066636323928835,0.3692201972007751,0.8796465992927551,0.8796465992927551,0.0,128.54969787597656,128.0,53264.57421875,0.0,2685.192138671875,1.0,279.75836181640625,283.3389587402344,296.59014892578125,300.042724609375,293.1499938964844,293.1499938964844,280.04998779296875,35709.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639131188392639,1.0,0.0,0.0,3.555608034133911,3.555631160736084,8.435698646280798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.1298828125,0.0,1428.5477294921875,1895.4371337890625,0.0,3065.709716796875,0.8836820721626282,1.0,0.0,3.0,1.0,0.0
18091020,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6267027854919434,0.5056684613227844,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8486206531524658,0.3438133895397186,0.3269378840923309,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8465729355812073,0.340899258852005,0.2396607846021652,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8216116428375244,0.3095815777778625,0.2949099540710449,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.730987012386322,0.2157302349805832,0.9804903268814088,285.0126342773437,284.95001220703125,297.7877502441406,293.5327453613281,297.5202941894531,297.3733215332031,285.009765625,1.0,0.5305582880973816,0.4801272451877594,0.4801272451877594,1.0,1.0,-2.818640947341919,0.9982176423072816,1.8204233646392824,0.3621518313884735,0.9769477248191832,0.9769477248191832,0.0,127.65435791015624,131.0,52804.29296875,0.0,2696.31640625,1.0,280.0427551269531,283.4477844238281,296.5375366210937,299.913818359375,293.1499938964844,293.1499938964844,279.75,32062.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861474871635437,1.0,0.0,0.0,3.710362911224365,3.7103867530822754,9.18599198485026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.5087890625,0.0,1571.41796875,1895.4371337890625,0.0,3042.838134765625,0.915788233280182,1.0,0.0,3.0,1.0,0.0
18091080,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6267027854919434,0.5056684613227844,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8486206531524658,0.3438133895397186,0.3269378840923309,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8465729355812073,0.340899258852005,0.2396607846021652,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8216116428375244,0.3095815777778625,0.2949099540710449,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.730987012386322,0.2157302349805832,0.9804903268814088,285.0126342773437,284.95001220703125,297.7877502441406,293.5327453613281,297.5202941894531,297.3733215332031,285.009765625,1.0,0.5305582880973816,0.4801272451877594,0.4801272451877594,1.0,1.0,-2.818640947341919,0.9982176423072816,1.8204233646392824,0.3621518313884735,0.9769477248191832,0.9769477248191832,0.0,127.65435791015624,131.0,52804.29296875,0.0,2696.31640625,1.0,280.0427551269531,283.4477844238281,296.5375366210937,299.913818359375,293.1499938964844,293.1499938964844,279.75,32062.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861474871635437,1.0,0.0,0.0,3.710362911224365,3.7103867530822754,9.18599198485026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.5087890625,0.0,1571.41796875,1895.4371337890625,0.0,3042.838134765625,0.915788233280182,1.0,0.0,3.0,1.0,0.0
18091140,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6291322708129883,0.5047024488449097,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8511751294136047,0.3462154269218445,0.3293732106685638,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8481333255767822,0.3420076966285705,0.2405829131603241,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8236048221588135,0.3112481832504272,0.2966426908969879,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7324275970458984,0.2165893018245697,0.9848889708518982,284.88311767578125,284.95001220703125,297.8055419921875,293.5429382324219,297.51776123046875,297.3617858886719,284.8863830566406,1.0,0.532225489616394,0.4753950536251068,0.4753950536251068,1.0,1.0,-2.828875541687012,0.992944836616516,1.835930585861206,0.3553459644317627,0.8602994680404663,0.8602994680404663,0.0,127.77791595458984,134.0,53502.875,0.0,2720.37060546875,1.0,279.75714111328125,283.3064880371094,296.58038330078125,300.0675964355469,293.1499938964844,293.1499938964844,280.04998779296875,38969.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729704022407532,1.0,0.0,0.0,3.599278450012207,3.5993025302886963,8.644187801110093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.01318359375,0.0,1499.377197265625,1895.4371337890625,0.0,3150.6728515625,0.8963598608970642,1.0,0.0,3.0,1.0,0.0
18091200,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6291322708129883,0.5047024488449097,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8511751294136047,0.3462154269218445,0.3293732106685638,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8481333255767822,0.3420076966285705,0.2405829131603241,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8236048221588135,0.3112481832504272,0.2966426908969879,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7324275970458984,0.2165893018245697,0.9848889708518982,284.88311767578125,284.95001220703125,297.8055419921875,293.5429382324219,297.51776123046875,297.3617858886719,284.8863830566406,1.0,0.532225489616394,0.4753950536251068,0.4753950536251068,1.0,1.0,-2.828875541687012,0.992944836616516,1.835930585861206,0.3553459644317627,0.8602994680404663,0.8602994680404663,0.0,127.77791595458984,134.0,53502.875,0.0,2720.37060546875,1.0,279.75714111328125,283.3064880371094,296.58038330078125,300.0675964355469,293.1499938964844,293.1499938964844,280.04998779296875,38969.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729704022407532,1.0,0.0,0.0,3.599278450012207,3.5993025302886963,8.644187801110093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.01318359375,0.0,1499.377197265625,1895.4371337890625,0.0,3150.6728515625,0.8963598608970642,1.0,0.0,3.0,1.0,0.0
18091260,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.6319713592529297,0.5057171583175659,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8523634076118469,0.3486661612987518,0.3314619660377502,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8485562801361084,0.3435129523277282,0.2414414137601852,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8243809938430786,0.3130448460578918,0.2981400489807129,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7328507900238037,0.2175901234149933,0.9887194633483888,285.02203369140625,284.95001220703125,297.8190002441406,293.55084228515625,297.5217590332031,297.3608093261719,285.0204467773437,1.0,0.5342085361480713,0.474865049123764,0.474865049123764,1.0,1.0,-2.8400356769561768,0.9960657358169556,1.8439700603485107,0.3565723299980163,0.9664700031280518,0.9664700031280518,0.0,128.52513122558594,134.0,52960.60546875,0.0,2750.944091796875,1.0,280.03436279296875,283.4505615234375,296.5219116210937,299.8898620605469,293.1499938964844,293.1499938964844,280.04998779296875,32804.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864811897277832,1.0,0.0,0.0,3.706442356109619,3.706466197967529,9.166589052256312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.10009765625,0.0,1572.59814453125,1895.4371337890625,0.0,3074.140869140625,0.9159201979637146,1.0,0.0,3.0,1.0,0.0
18091320,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6326831579208374,0.5059683322906494,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.852735161781311,0.3493019640445709,0.3320732116699219,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8487491011619568,0.3439152836799621,0.2417323142290115,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.824644923210144,0.3135161697864532,0.2985953390598297,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7330228686332703,0.2178615033626556,0.989963948726654,285.0149841308594,284.95001220703125,297.8222351074219,293.55279541015625,297.5229187011719,297.3608703613281,285.01348876953125,1.0,0.5347988605499268,0.4747325479984283,0.4747325479984283,1.0,1.0,-2.8434643745422363,0.9971705675125122,1.8462939262390137,0.3570204973220825,0.9708778262138368,0.9708778262138368,0.0,128.7334442138672,137.0,53054.8125,0.0,2760.23095703125,1.0,280.0429382324219,283.44317626953125,296.53125,299.91632080078125,293.1499938964844,293.1499938964844,279.75,32851.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864546537399292,1.0,0.0,0.0,3.731292963027954,3.7313172817230233,9.289920512856042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.646484375,0.0,1601.4227294921875,1895.4371337890625,0.0,3071.651611328125,0.9211497902870178,1.0,0.0,3.0,1.0,0.0
18091380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.6343212723731995,0.5094947218894958,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8529473543167114,0.3517724573612213,0.3346442580223083,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8480194211006165,0.345103919506073,0.2427655756473541,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8244364261627197,0.3152193129062652,0.300432026386261,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7325501441955566,0.218741312623024,0.9947803020477296,284.89697265625,284.95001220703125,297.8380126953125,293.5623474121094,297.519775390625,297.34765625,284.9000244140625,1.0,0.5380553007125854,0.4740700423717499,0.4740700423717499,1.0,1.0,-2.860032320022583,1.0024967193603516,1.857535600662232,0.3587096035480499,0.8693209290504456,0.8693209290504456,0.0,130.41758728027344,140.0,53971.8671875,0.0,2810.1044921875,1.0,279.7569885253906,283.3091735839844,296.5920715332031,300.1001892089844,293.1499938964844,293.1499938964844,280.04998779296875,38689.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745619058609009,1.0,0.0,0.0,3.628387689590454,3.628411769866944,8.784572855802253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.70947265625,0.0,1529.2584228515625,1895.4371337890625,0.0,3165.598388671875,0.902712106704712,1.0,0.0,3.0,1.0,0.0
18091440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.6343212723731995,0.5094947218894958,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8529473543167114,0.3517724573612213,0.3346442580223083,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8480194211006165,0.345103919506073,0.2427655756473541,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8244364261627197,0.3152193129062652,0.300432026386261,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7325501441955566,0.218741312623024,0.9947803020477296,284.89697265625,284.95001220703125,297.8380126953125,293.5623474121094,297.519775390625,297.34765625,284.9000244140625,1.0,0.5380553007125854,0.4740700423717499,0.4740700423717499,1.0,1.0,-2.860032320022583,1.0024967193603516,1.857535600662232,0.3587096035480499,0.8693209290504456,0.8693209290504456,0.0,130.41758728027344,140.0,53971.8671875,0.0,2810.1044921875,1.0,279.7569885253906,283.3091735839844,296.5920715332031,300.1001892089844,293.1499938964844,293.1499938964844,280.04998779296875,38689.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745619058609009,1.0,0.0,0.0,3.628387689590454,3.628411769866944,8.784572855802253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.70947265625,0.0,1529.2584228515625,1895.4371337890625,0.0,3165.598388671875,0.902712106704712,1.0,0.0,3.0,1.0,0.0
18091500,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.635369062423706,0.5118739604949951,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8526796698570251,0.3532374501228332,0.3358817100524902,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8472843170166016,0.3459635078907013,0.2432398498058319,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8239781856536865,0.3162665963172912,0.3012961447238922,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7319857478141785,0.2193006426095962,0.9969300627708436,285.03009033203125,284.95001220703125,297.8455810546875,293.5669860839844,297.5199584960937,297.34381103515625,285.03466796875,1.0,0.5398328304290771,0.4737387895584106,0.4737387895584106,1.0,1.0,-2.868568658828736,1.005286693572998,1.863281846046448,0.3592714071273803,0.9618537425994872,0.9618537425994872,0.0,131.4429931640625,140.0,53323.00390625,0.0,2837.10986328125,1.0,280.00177001953125,283.4539794921875,296.5381164550781,299.9009704589844,293.1499938964844,293.1499938964844,280.04998779296875,33851.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685263991355896,1.0,0.0,0.0,3.682675361633301,3.682699203491211,9.049408049577324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.8017578125,0.0,1553.606689453125,1895.4371337890625,0.0,3108.98681640625,0.912995457649231,1.0,0.0,3.0,1.0,0.0
18091560,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.6366005539894104,0.5138649940490723,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8528445959091187,0.3548519909381866,0.3373893499374389,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8470159769058228,0.346993625164032,0.2439443916082382,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8239223957061768,0.3174510598182678,0.3024023175239563,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.731779158115387,0.2199672013521194,0.9998916983604432,285.02947998046875,284.95001220703125,297.8529663085937,293.571533203125,297.5215148925781,297.3423767089844,285.0281066894531,1.0,0.5417519211769104,0.4732073545455932,0.4732073545455932,1.0,1.0,-2.878507375717163,1.0082542896270752,1.8702532052993768,0.3596808910369873,0.9895144701004028,0.9895144701004028,0.0,132.40635681152344,143.0,53617.64453125,0.0,2867.120361328125,1.0,280.0429382324219,283.44635009765625,296.5518798828125,299.9686889648437,293.1499938964844,293.1499938964844,279.75,32636.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667207956314087,1.0,0.0,0.0,3.767446994781494,3.7674715518951416,9.470819577472868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.9755859375,0.0,1641.822998046875,1895.4371337890625,0.0,3092.048583984375,0.9293081760406494,1.0,0.0,3.0,1.0,0.0
18091620,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6367947459220886,0.5196112394332886,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8518513441085815,0.3572441339492798,0.3399368524551391,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8451222777366638,0.3480836749076843,0.2449485808610916,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8225827217102051,0.3190510272979736,0.3041906952857971,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7303013205528259,0.2207463383674621,1.0044610500335691,284.8978271484375,284.95001220703125,297.8673400878906,293.5804138183594,297.5151672363281,297.32525634765625,284.9007568359375,1.0,0.5457543134689331,0.4721445441246032,0.4721445441246032,1.0,1.0,-2.897326946258545,1.013635516166687,1.883691430091858,0.3607209622859955,0.8849557638168335,0.8849557638168335,0.0,134.87254333496094,131.0,54707.203125,0.0,2928.985107421875,1.0,279.75640869140625,283.2974853515625,296.614501953125,300.1669921875,293.1499938964844,293.1499938964844,280.04998779296875,38278.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775938749313354,1.0,0.0,0.0,3.689393997192383,3.68941879272461,9.082457381737186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.83544921875,0.0,1594.66943359375,1895.4371337890625,0.0,3194.02734375,0.9157448410987854,1.0,0.0,3.0,1.0,0.0
18091680,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6367947459220886,0.5196112394332886,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8518513441085815,0.3572441339492798,0.3399368524551391,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8451222777366638,0.3480836749076843,0.2449485808610916,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8225827217102051,0.3190510272979736,0.3041906952857971,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7303013205528259,0.2207463383674621,1.0044610500335691,284.8978271484375,284.95001220703125,297.8673400878906,293.5804138183594,297.5151672363281,297.32525634765625,284.9007568359375,1.0,0.5457543134689331,0.4721445441246032,0.4721445441246032,1.0,1.0,-2.897326946258545,1.013635516166687,1.883691430091858,0.3607209622859955,0.8849557638168335,0.8849557638168335,0.0,134.87254333496094,131.0,54707.203125,0.0,2928.985107421875,1.0,279.75640869140625,283.2974853515625,296.614501953125,300.1669921875,293.1499938964844,293.1499938964844,280.04998779296875,38278.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775938749313354,1.0,0.0,0.0,3.689393997192383,3.68941879272461,9.082457381737186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.83544921875,0.0,1594.66943359375,1895.4371337890625,0.0,3194.02734375,0.9157448410987854,1.0,0.0,3.0,1.0,0.0
18091740,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6390509605407715,0.5131240487098694,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8573824763298035,0.3601948916912079,0.342433214187622,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8496076464653015,0.349814236164093,0.2459232211112976,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.827231228351593,0.3211226165294647,0.3058851659297943,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7340137362480164,0.221838891506195,1.008368968963623,285.0252380371094,284.95001220703125,297.8812561035156,293.5889587402344,297.5173645019531,297.3215637207031,285.0230407714844,1.0,0.5445674061775208,0.4710817039012909,0.4710817039012909,1.0,1.0,-2.900455951690674,1.0126690864562988,1.8877869844436648,0.3593405187129974,1.0,1.0,0.0,133.01870727539062,134.0,54105.0546875,0.0,2923.3388671875,1.0,280.0435791015625,283.4334716796875,296.5707092285156,300.025146484375,293.1499938964844,293.1499938964844,279.75,32899.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701320886611938,1.0,0.0,0.0,3.817711353302002,3.817736387252808,9.725220024847658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.4296875,0.0,1703.61572265625,1895.4371337890625,0.0,3124.0498046875,0.9407012462615968,1.0,0.0,3.0,1.0,0.0
18091800,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6390509605407715,0.5131240487098694,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8573824763298035,0.3601948916912079,0.342433214187622,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8496076464653015,0.349814236164093,0.2459232211112976,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.827231228351593,0.3211226165294647,0.3058851659297943,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7340137362480164,0.221838891506195,1.008368968963623,285.0252380371094,284.95001220703125,297.8812561035156,293.5889587402344,297.5173645019531,297.3215637207031,285.0230407714844,1.0,0.5445674061775208,0.4710817039012909,0.4710817039012909,1.0,1.0,-2.900455951690674,1.0126690864562988,1.8877869844436648,0.3593405187129974,1.0,1.0,0.0,133.01870727539062,134.0,54105.0546875,0.0,2923.3388671875,1.0,280.0435791015625,283.4334716796875,296.5707092285156,300.025146484375,293.1499938964844,293.1499938964844,279.75,32899.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701320886611938,1.0,0.0,0.0,3.817711353302002,3.817736387252808,9.725220024847658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.4296875,0.0,1703.61572265625,1895.4371337890625,0.0,3124.0498046875,0.9407012462615968,1.0,0.0,3.0,1.0,0.0
18091860,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6418418884277344,0.5105618834495544,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8607112169265747,0.3624706268310547,0.3447629809379577,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8518977761268616,0.3507570922374725,0.246745154261589,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8298128843307495,0.3225746154785156,0.3074265420436859,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7359462976455688,0.2225016802549362,1.0119045972824097,284.8868713378906,284.95001220703125,297.8948974609375,293.59716796875,297.51812744140625,297.3160400390625,284.8893737792969,1.0,0.545404314994812,0.4700448513031006,0.4700448513031006,1.0,1.0,-2.907257080078125,1.0132126808166504,1.8940443992614744,0.3586054146289825,0.8853054642677307,0.8853054642677307,0.0,132.5114288330078,137.0,54915.6640625,0.0,2935.99755859375,1.0,279.75701904296875,283.2815246582031,296.6252746582031,300.1968688964844,293.1499938964844,293.1499938964844,280.04998779296875,38745.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798755407333374,1.0,0.0,0.0,3.720955848693848,3.720981121063232,9.23851871448278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.68603515625,0.0,1634.4912109375,1895.4371337890625,0.0,3215.4140625,0.9231148362159728,1.0,0.0,3.0,1.0,0.0
18091920,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6418418884277344,0.5105618834495544,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8607112169265747,0.3624706268310547,0.3447629809379577,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8518977761268616,0.3507570922374725,0.246745154261589,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8298128843307495,0.3225746154785156,0.3074265420436859,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7359462976455688,0.2225016802549362,1.0119045972824097,284.8868713378906,284.95001220703125,297.8948974609375,293.59716796875,297.51812744140625,297.3160400390625,284.8893737792969,1.0,0.545404314994812,0.4700448513031006,0.4700448513031006,1.0,1.0,-2.907257080078125,1.0132126808166504,1.8940443992614744,0.3586054146289825,0.8853054642677307,0.8853054642677307,0.0,132.5114288330078,137.0,54915.6640625,0.0,2935.99755859375,1.0,279.75701904296875,283.2815246582031,296.6252746582031,300.1968688964844,293.1499938964844,293.1499938964844,280.04998779296875,38745.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798755407333374,1.0,0.0,0.0,3.720955848693848,3.720981121063232,9.23851871448278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.68603515625,0.0,1634.4912109375,1895.4371337890625,0.0,3215.4140625,0.9231148362159728,1.0,0.0,3.0,1.0,0.0
18091980,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.6456395983695984,0.5108754634857178,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.862635612487793,0.3654221296310425,0.3473131358623504,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8528359532356262,0.3524547517299652,0.2477371841669082,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8310858607292175,0.3246025741100311,0.3091361820697784,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7367048263549805,0.2235421538352966,1.0158993005752563,285.0258178710937,284.95001220703125,297.9084167480469,293.60504150390625,297.52471923828125,297.3193664550781,285.0245666503906,1.0,0.5473292469978333,0.4690079689025879,0.4690079689025879,1.0,1.0,-2.918742179870605,1.0155757665634155,1.9031662940979004,0.3590061664581299,1.0,1.0,0.0,133.07452392578125,140.0,54295.55859375,0.0,2967.560791015625,1.0,280.043701171875,283.4283752441406,296.5811767578125,300.0450439453125,293.1499938964844,293.1499938964844,279.75,33179.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711825013160706,1.0,0.0,0.0,3.83577823638916,3.835803508758545,9.817485988605767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.9189453125,0.0,1727.6671142578125,1895.4371337890625,0.0,3133.903076171875,0.9450014233589172,1.0,0.0,3.0,1.0,0.0
18092040,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.6456395983695984,0.5108754634857178,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.862635612487793,0.3654221296310425,0.3473131358623504,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8528359532356262,0.3524547517299652,0.2477371841669082,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8310858607292175,0.3246025741100311,0.3091361820697784,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7367048263549805,0.2235421538352966,1.0158993005752563,285.0258178710937,284.95001220703125,297.9084167480469,293.60504150390625,297.52471923828125,297.3193664550781,285.0245666503906,1.0,0.5473292469978333,0.4690079689025879,0.4690079689025879,1.0,1.0,-2.918742179870605,1.0155757665634155,1.9031662940979004,0.3590061664581299,1.0,1.0,0.0,133.07452392578125,140.0,54295.55859375,0.0,2967.560791015625,1.0,280.043701171875,283.4283752441406,296.5811767578125,300.0450439453125,293.1499938964844,293.1499938964844,279.75,33179.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711825013160706,1.0,0.0,0.0,3.83577823638916,3.835803508758545,9.817485988605767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.9189453125,0.0,1727.6671142578125,1895.4371337890625,0.0,3133.903076171875,0.9450014233589172,1.0,0.0,3.0,1.0,0.0
18092100,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.6468294262886047,0.5117369294166565,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8632732629776001,0.3666639328002929,0.3486751914024353,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8529992699623108,0.3530310392379761,0.248301476240158,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8314288854598999,0.3254051208496094,0.3100686371326446,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7368372678756714,0.2239235937595367,1.0182026624679563,284.8834533691406,284.95001220703125,297.9151916503906,293.6088256835937,297.5252685546875,297.31689453125,284.8778381347656,1.0,0.5486406087875366,0.4684895277023315,0.4684895277023315,1.0,1.0,-2.925983667373657,1.0173463821411133,1.908637285232544,0.3594512343406677,0.912534475326538,0.912534475326538,0.0,133.6275634765625,140.0,55397.55078125,0.0,2988.980224609375,1.0,279.7940368652344,283.26373291015625,296.6457824707031,300.2781066894531,293.1499938964844,293.1499938964844,279.75,36413.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781492114067078,1.0,0.0,0.0,3.827257633209229,3.827283620834351,9.773917781785713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.501953125,0.0,1742.7095947265625,1895.4371337890625,0.0,3199.2333984375,0.943508803844452,1.0,0.0,3.0,1.0,0.0
18092160,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.6473192572593689,0.5138171911239624,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8629735112190247,0.3677044510841369,0.3497261106967926,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8522098064422607,0.353373110294342,0.2485994845628738,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8309189677238464,0.3260131776332855,0.3107154965400696,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7362151145935059,0.2241574972867965,1.0195584297180176,284.89117431640625,284.95001220703125,297.9219970703125,293.612548828125,297.5230407714844,297.31005859375,284.8939514160156,1.0,0.5500578284263611,0.4679993689060211,0.4679993689060211,1.0,1.0,-2.932513236999512,1.0188990831375122,1.9136141538619995,0.3596525192260742,0.894379734992981,0.894379734992981,0.0,134.51617431640625,143.0,55288.296875,0.0,3011.162109375,1.0,279.7564697265625,283.2769470214844,296.64111328125,300.2322082519531,293.1499938964844,293.1499938964844,280.04998779296875,38491.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808954358100891,1.0,0.0,0.0,3.750239133834839,3.7502646446228014,9.384501709064352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.78955078125,0.0,1666.7255859375,1895.4371337890625,0.0,3224.971923828125,0.9294666647911072,1.0,0.0,3.0,1.0,0.0
18092220,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.649419903755188,0.5178196430206299,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8628538846969604,0.3706435263156891,0.3523029088973999,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8511602878570557,0.3550159633159637,0.2495831251144409,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8303152918815613,0.327975869178772,0.3124045729637146,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7353333234786987,0.225152775645256,1.023529052734375,285.0390930175781,284.95001220703125,297.935791015625,293.6197204589844,297.526123046875,297.3077697753906,285.03863525390625,1.0,0.5532985329627991,0.4670189917087555,0.4670189917087555,1.0,1.0,-2.94840145111084,1.0231633186340332,1.925238013267517,0.3600551187992096,1.0,1.0,0.0,136.3373565673828,146.0,54723.6875,0.0,3063.066162109375,1.0,280.0438842773437,283.43310546875,296.5987548828125,300.088134765625,293.1499938964844,293.1499938964844,279.75,33523.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728444576263428,1.0,0.0,0.0,3.859311819076538,3.859337568283081,9.93832145468332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.2412109375,0.0,1759.149169921875,1895.4371337890625,0.0,3149.491455078125,0.9503160119056702,1.0,0.0,3.0,1.0,0.0
18092280,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.649419903755188,0.5178196430206299,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8628538846969604,0.3706435263156891,0.3523029088973999,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8511602878570557,0.3550159633159637,0.2495831251144409,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8303152918815613,0.327975869178772,0.3124045729637146,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7353333234786987,0.225152775645256,1.023529052734375,285.0390930175781,284.95001220703125,297.935791015625,293.6197204589844,297.526123046875,297.3077697753906,285.03863525390625,1.0,0.5532985329627991,0.4670189917087555,0.4670189917087555,1.0,1.0,-2.94840145111084,1.0231633186340332,1.925238013267517,0.3600551187992096,1.0,1.0,0.0,136.3373565673828,146.0,54723.6875,0.0,3063.066162109375,1.0,280.0438842773437,283.43310546875,296.5987548828125,300.088134765625,293.1499938964844,293.1499938964844,279.75,33523.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728444576263428,1.0,0.0,0.0,3.859311819076538,3.859337568283081,9.93832145468332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.2412109375,0.0,1759.149169921875,1895.4371337890625,0.0,3149.491455078125,0.9503160119056702,1.0,0.0,3.0,1.0,0.0
18092340,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6493571400642395,0.5232712626457214,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8618324995040894,0.3729085624217987,0.3547405004501343,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8492252826690674,0.355876088142395,0.2504357695579529,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8288946747779846,0.3293169438838959,0.3139583766460418,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7337693572044373,0.2257338166236877,1.0272011756896973,284.8994445800781,284.95001220703125,297.95001220703125,293.62652587890625,297.52215576171875,297.29461669921875,284.9014892578125,1.0,0.5569236278533936,0.4660386443138122,0.4660386443138122,1.0,1.0,-2.965193510055542,1.0277570486068726,1.9374364614486688,0.3605726361274719,0.9122010469436646,0.9122010469436646,0.0,138.6548309326172,149.0,55933.05078125,0.0,3121.30322265625,1.0,279.7567138671875,283.2735595703125,296.6584777832031,300.286865234375,293.1499938964844,293.1499938964844,279.45001220703125,37861.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832478523254395,1.0,0.0,0.0,3.799061536788941,3.7990872859954834,9.630434760765638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.5771484375,0.0,1719.9114990234375,1895.4371337890625,0.0,3247.010009765625,0.9400048851966858,1.0,0.0,3.0,1.0,0.0
18092400,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6493571400642395,0.5232712626457214,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8618324995040894,0.3729085624217987,0.3547405004501343,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8492252826690674,0.355876088142395,0.2504357695579529,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8288946747779846,0.3293169438838959,0.3139583766460418,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7337693572044373,0.2257338166236877,1.0272011756896973,284.8994445800781,284.95001220703125,297.95001220703125,293.62652587890625,297.52215576171875,297.29461669921875,284.9014892578125,1.0,0.5569236278533936,0.4660386443138122,0.4660386443138122,1.0,1.0,-2.965193510055542,1.0277570486068726,1.9374364614486688,0.3605726361274719,0.9122010469436646,0.9122010469436646,0.0,138.6548309326172,149.0,55933.05078125,0.0,3121.30322265625,1.0,279.7567138671875,283.2735595703125,296.6584777832031,300.286865234375,293.1499938964844,293.1499938964844,279.45001220703125,37861.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832478523254395,1.0,0.0,0.0,3.799061536788941,3.7990872859954834,9.630434760765638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.5771484375,0.0,1719.9114990234375,1895.4371337890625,0.0,3247.010009765625,0.9400048851966858,1.0,0.0,3.0,1.0,0.0
18092460,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.647834062576294,0.5295369625091553,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8598240613937378,0.3746540248394012,0.3564592003822326,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8464057445526123,0.3563414812088012,0.250818133354187,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8266099095344543,0.3302303254604339,0.3149065673351288,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7314636707305908,0.2260222136974334,1.0289459228515625,284.8736877441406,284.95001220703125,297.96295166015625,293.6322326660156,297.5169372558594,297.2802124023437,284.8791809082031,1.0,0.5601655840873718,0.4650148749351501,0.4650148749351501,1.0,1.0,-2.978487730026245,1.030842661857605,1.9476449489593504,0.3605130314826965,0.8362172842025757,0.8362172842025757,0.0,141.1197052001953,149.0,56314.52734375,0.0,3172.416015625,1.0,279.461669921875,283.2310791015625,296.6604919433594,300.3393859863281,293.1499938964844,293.1499938964844,279.45001220703125,42068.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903656005859375,1.0,0.0,0.0,3.5656750202178955,3.565699338912964,8.483534656988923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.5517578125,0.0,1485.71435546875,1895.4371337890625,0.0,3313.626220703125,0.892322301864624,1.0,0.0,3.0,1.0,0.0
18092520,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6476743221282959,0.5303833484649658,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8595659732818604,0.374939501285553,0.3567034602165222,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.846038818359375,0.3564576804637909,0.2508780658245086,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8263100981712341,0.3303945064544678,0.3150417506694793,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7311570644378662,0.2260864228010177,1.029189109802246,284.88653564453125,284.95001220703125,297.9647521972656,293.63299560546875,297.5167236328125,297.2790222167969,284.8895874023437,1.0,0.5606119632720947,0.4648752808570862,0.4648752808570862,1.0,1.0,-2.9803249835968018,1.031267762184143,1.949057340621948,0.3605217039585113,0.8392057418823242,0.8392057418823242,0.0,141.45713806152344,137.0,56335.85546875,0.0,3179.490478515625,1.0,279.4576110839844,283.2396850585937,296.6527099609375,300.3212585449219,293.1499938964844,293.1499938964844,279.75,41058.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900895118713379,1.0,0.0,0.0,3.557288885116577,3.5573129653930664,8.443676620117913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.5712890625,0.0,1469.3389892578125,1895.4371337890625,0.0,3311.044677734375,0.889572024345398,1.0,0.0,3.0,1.0,0.0
18092580,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.6490808129310608,0.5237633585929871,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8651460409164429,0.3778823614120483,0.3592046797275543,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.850429892539978,0.3580566644668579,0.2517772316932678,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.830776035785675,0.3322629034519195,0.3165549635887146,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7346648573875427,0.2269820272922516,1.032235860824585,285.00341796875,284.95001220703125,297.980224609375,293.6390686035156,297.5220642089844,297.27978515625,285.0023193359375,1.0,0.5591937899589539,0.4637118875980377,0.4637118875980377,1.0,1.0,-2.9819576740264893,1.0293387174606323,1.9526190757751465,0.358851283788681,0.9380213022232056,0.9380213022232056,0.0,139.48281860351562,140.0,55704.51171875,0.0,3169.2548828125,1.0,279.7417297363281,283.36737060546875,296.6095275878906,300.16455078125,293.1499938964844,293.1499938964844,279.45001220703125,33728.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880032479763031,1.0,0.0,0.0,3.673187971115112,3.6732118129730233,9.002841920846549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.4052734375,0.0,1542.016845703125,1895.4371337890625,0.0,3216.885009765625,0.9089235663414,1.0,0.0,3.0,1.0,0.0
