time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.6490808129310608,0.5237633585929871,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8651460409164429,0.3778823614120483,0.3592046797275543,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.850429892539978,0.3580566644668579,0.2517772316932678,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.830776035785675,0.3322629034519195,0.3165549635887146,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7346648573875427,0.2269820272922516,1.032235860824585,285.00341796875,284.95001220703125,297.980224609375,293.6390686035156,297.5220642089844,297.27978515625,285.0023193359375,1.0,0.5591937899589539,0.4637118875980377,0.4637118875980377,1.0,1.0,-2.9819576740264893,1.0293387174606323,1.9526190757751465,0.358851283788681,0.9380213022232056,0.9380213022232056,0.0,139.48281860351562,140.0,55704.51171875,0.0,3169.2548828125,1.0,279.7417297363281,283.36737060546875,296.6095275878906,300.16455078125,293.1499938964844,293.1499938964844,279.45001220703125,33728.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880032479763031,1.0,0.0,0.0,3.673187971115112,3.6732118129730233,9.002841920846549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.4052734375,0.0,1542.016845703125,1895.4371337890625,0.0,3216.885009765625,0.9089235663414,1.0,0.0,3.0,1.0,0.0
18092700,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6503216028213501,0.5215404629707336,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.867398202419281,0.3790823817253113,0.3604790568351745,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8521062731742859,0.3585432171821594,0.2522415816783905,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8325139880180359,0.3329566419124603,0.3173359632492065,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7360081672668457,0.2272831499576568,1.0339443683624268,284.8740539550781,284.95001220703125,297.98828125,293.6419677734375,297.5242919921875,297.2794189453125,284.8711242675781,1.0,0.5593790411949158,0.4631302058696747,0.4631302058696747,1.0,1.0,-2.984358072280884,1.0290130376815796,1.9553451538085933,0.3580797612667084,0.8489463925361633,0.8489463925361633,0.0,138.89208984375,140.0,56506.4375,0.0,3171.020263671875,1.0,279.4972229003906,283.2213134765625,296.6701354980469,300.3817443847656,293.1499938964844,293.1499938964844,279.45001220703125,38126.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859491944313049,1.0,0.0,0.0,3.631591558456421,3.63161563873291,8.800093382888008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.74609375,0.0,1528.6116943359375,1895.4371337890625,0.0,3272.30517578125,0.9003387689590454,1.0,0.0,3.0,1.0,0.0
18092760,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.6512974500656128,0.5212424397468567,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8683830499649048,0.3801598846912384,0.3614973425865173,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.852530837059021,0.3588820695877075,0.2524855136871338,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.833109974861145,0.3335270583629608,0.317884236574173,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7363533973693848,0.2274879515171051,1.0349196195602417,284.9067687988281,284.95001220703125,297.99658203125,293.644775390625,297.5255126953125,297.2772216796875,284.9089050292969,1.0,0.5598277449607849,0.4626295268535614,0.4626295268535614,1.0,1.0,-2.9873476028442383,1.029070496559143,1.9582771062850952,0.3576747179031372,0.8496444821357727,0.8496444821357727,0.0,138.92723083496094,143.0,56249.453125,0.0,3178.816162109375,1.0,279.4578857421875,283.2549743652344,296.6624450683594,300.3186340332031,293.1499938964844,293.1499938964844,279.75,39085.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874952793121338,1.0,0.0,0.0,3.5390803813934326,3.539103746414185,8.357456522389839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.4794921875,0.0,1435.6162109375,1895.4371337890625,0.0,3286.776123046875,0.8834177851676941,1.0,0.0,3.0,1.0,0.0
18092820,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.654458224773407,0.521578311920166,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8702457547187805,0.3830584585666656,0.3640491664409637,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.853329062461853,0.3603650033473968,0.253378301858902,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8341865539550781,0.3353057205677032,0.3194094896316528,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7369379997253418,0.2283434569835662,1.0382417440414429,285.01397705078125,284.95001220703125,298.0140075683594,293.6501159667969,297.5341186523437,297.2818298339844,285.0129089355469,1.0,0.5615745782852173,0.4616281986236572,0.4616281986236572,1.0,1.0,-2.9977128505706787,1.0309333801269531,1.9667794704437256,0.3574860394001007,0.9505977034568788,0.9505977034568788,0.0,139.45103454589844,146.0,55766.9921875,0.0,3208.879150390625,1.0,279.7416687011719,283.3713073730469,296.6256103515625,300.18035888671875,293.1499938964844,293.1499938964844,279.45001220703125,32996.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787646889686584,1.0,0.0,0.0,3.673560857772827,3.673584461212158,9.004669436762924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.505859375,0.0,1536.9215087890625,1895.4371337890625,0.0,3205.002685546875,0.90848046541214,1.0,0.0,3.0,1.0,0.0
18092880,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.654458224773407,0.521578311920166,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8702457547187805,0.3830584585666656,0.3640491664409637,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.853329062461853,0.3603650033473968,0.253378301858902,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8341865539550781,0.3353057205677032,0.3194094896316528,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7369379997253418,0.2283434569835662,1.0382417440414429,285.01397705078125,284.95001220703125,298.0140075683594,293.6501159667969,297.5341186523437,297.2818298339844,285.0129089355469,1.0,0.5615745782852173,0.4616281986236572,0.4616281986236572,1.0,1.0,-2.9977128505706787,1.0309333801269531,1.9667794704437256,0.3574860394001007,0.9505977034568788,0.9505977034568788,0.0,139.45103454589844,146.0,55766.9921875,0.0,3208.879150390625,1.0,279.7416687011719,283.3713073730469,296.6256103515625,300.18035888671875,293.1499938964844,293.1499938964844,279.45001220703125,32996.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787646889686584,1.0,0.0,0.0,3.673560857772827,3.673584461212158,9.004669436762924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.505859375,0.0,1536.9215087890625,1895.4371337890625,0.0,3205.002685546875,0.90848046541214,1.0,0.0,3.0,1.0,0.0
18092940,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6554349064826965,0.5247844457626343,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8702994585037231,0.3852575421333313,0.3663542866706848,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8523603677749634,0.3610371649265289,0.2540442943572998,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8336415886878967,0.3364357352256775,0.3207001090049743,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7361243367195129,0.2287515997886657,1.0409059524536133,284.9069519042969,284.95001220703125,298.0326538085937,293.6550598144531,297.53582763671875,297.2752990722656,284.90924072265625,1.0,0.5640971064567566,0.4606269001960754,0.4606269001960754,1.0,1.0,-3.009894132614136,1.0334993600845337,1.976394772529602,0.3574483692646026,0.8592342734336853,0.8592342734336853,0.0,140.93148803710938,149.0,56573.453125,0.0,3250.77734375,1.0,279.4574584960937,283.2462158203125,296.6800842285156,300.35382080078125,293.1499938964844,293.1499938964844,279.75,38558.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877288699150085,1.0,0.0,0.0,3.5670132637023926,3.567036867141724,8.489902825203899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.5322265625,0.0,1461.494384765625,1895.4371337890625,0.0,3288.9619140625,0.8891171813011169,1.0,0.0,3.0,1.0,0.0
18093000,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6554349064826965,0.5247844457626343,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8702994585037231,0.3852575421333313,0.3663542866706848,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8523603677749634,0.3610371649265289,0.2540442943572998,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8336415886878967,0.3364357352256775,0.3207001090049743,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7361243367195129,0.2287515997886657,1.0409059524536133,284.9069519042969,284.95001220703125,298.0326538085937,293.6550598144531,297.53582763671875,297.2752990722656,284.90924072265625,1.0,0.5640971064567566,0.4606269001960754,0.4606269001960754,1.0,1.0,-3.009894132614136,1.0334993600845337,1.976394772529602,0.3574483692646026,0.8592342734336853,0.8592342734336853,0.0,140.93148803710938,149.0,56573.453125,0.0,3250.77734375,1.0,279.4574584960937,283.2462158203125,296.6800842285156,300.35382080078125,293.1499938964844,293.1499938964844,279.75,38558.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877288699150085,1.0,0.0,0.0,3.5670132637023926,3.567036867141724,8.489902825203899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.5322265625,0.0,1461.494384765625,1895.4371337890625,0.0,3288.9619140625,0.8891171813011169,1.0,0.0,3.0,1.0,0.0
18093060,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.6567808985710144,0.5288851857185364,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.870038628578186,0.3881066143512726,0.3688876032829284,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.851111114025116,0.3623965680599212,0.2548709809780121,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8327887654304504,0.3380965292453766,0.3221462070941925,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7350252866744995,0.2295140773057937,1.0439856052398682,285.0191345214844,284.95001220703125,298.0526733398437,293.6595764160156,297.54217529296875,297.2751159667969,285.01812744140625,1.0,0.567128598690033,0.4595527350902557,0.4595527350902557,1.0,1.0,-3.0242981910705566,1.0367780923843384,1.987520217895508,0.3573353290557861,0.9653940200805664,0.9653940200805664,0.0,142.77362060546875,152.0,56197.23046875,0.0,3301.398681640625,1.0,279.74188232421875,283.3667907714844,296.6408386230469,300.2210998535156,293.1499938964844,293.1499938964844,279.45001220703125,32778.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801549077033997,1.0,0.0,0.0,3.7068185806274414,3.706842422485352,9.168450105789816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.0166015625,0.0,1572.8291015625,1895.4371337890625,0.0,3218.032470703125,0.9158316850662231,1.0,0.0,3.0,1.0,0.0
18093120,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.6567808985710144,0.5288851857185364,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.870038628578186,0.3881066143512726,0.3688876032829284,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.851111114025116,0.3623965680599212,0.2548709809780121,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8327887654304504,0.3380965292453766,0.3221462070941925,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7350252866744995,0.2295140773057937,1.0439856052398682,285.0191345214844,284.95001220703125,298.0526733398437,293.6595764160156,297.54217529296875,297.2751159667969,285.01812744140625,1.0,0.567128598690033,0.4595527350902557,0.4595527350902557,1.0,1.0,-3.0242981910705566,1.0367780923843384,1.987520217895508,0.3573353290557861,0.9653940200805664,0.9653940200805664,0.0,142.77362060546875,152.0,56197.23046875,0.0,3301.398681640625,1.0,279.74188232421875,283.3667907714844,296.6408386230469,300.2210998535156,293.1499938964844,293.1499938964844,279.45001220703125,32778.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801549077033997,1.0,0.0,0.0,3.7068185806274414,3.706842422485352,9.168450105789816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.0166015625,0.0,1572.8291015625,1895.4371337890625,0.0,3218.032470703125,0.9158316850662231,1.0,0.0,3.0,1.0,0.0
18093180,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6559051871299744,0.5346135497093201,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8687092065811157,0.3902563750743866,0.3711865544319153,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8488224744796753,0.3629544377326965,0.2554866671562195,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.830979585647583,0.3391114175319671,0.3233673274517059,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7331144213676453,0.2298349887132644,1.0464338064193726,284.9046630859375,284.95001220703125,298.0742492675781,293.6636962890625,297.5426025390625,297.2652282714844,284.9070129394531,1.0,0.5705022215843201,0.4584785997867584,0.4584785997867584,1.0,1.0,-3.039101839065552,1.0401722192764282,1.9989296197891235,0.3572963774204254,0.8702751994132996,0.8702751994132996,0.0,145.1620330810547,140.0,57155.875,0.0,3357.541015625,1.0,279.4571533203125,283.2333679199219,296.6935119628906,300.4028625488281,293.1499938964844,293.1499938964844,279.75,38314.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890048086643219,1.0,0.0,0.0,3.615435123443604,3.6154592037200928,8.721966651137336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.13134765625,0.0,1512.2076416015625,1895.4371337890625,0.0,3310.657470703125,0.8995805978775024,1.0,0.0,3.0,1.0,0.0
18093240,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6559051871299744,0.5346135497093201,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8687092065811157,0.3902563750743866,0.3711865544319153,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8488224744796753,0.3629544377326965,0.2554866671562195,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.830979585647583,0.3391114175319671,0.3233673274517059,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7331144213676453,0.2298349887132644,1.0464338064193726,284.9046630859375,284.95001220703125,298.0742492675781,293.6636962890625,297.5426025390625,297.2652282714844,284.9070129394531,1.0,0.5705022215843201,0.4584785997867584,0.4584785997867584,1.0,1.0,-3.039101839065552,1.0401722192764282,1.9989296197891235,0.3572963774204254,0.8702751994132996,0.8702751994132996,0.0,145.1620330810547,140.0,57155.875,0.0,3357.541015625,1.0,279.4571533203125,283.2333679199219,296.6935119628906,300.4028625488281,293.1499938964844,293.1499938964844,279.75,38314.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890048086643219,1.0,0.0,0.0,3.615435123443604,3.6154592037200928,8.721966651137336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.13134765625,0.0,1512.2076416015625,1895.4371337890625,0.0,3310.657470703125,0.8995805978775024,1.0,0.0,3.0,1.0,0.0
18093300,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6559854745864868,0.5331240296363831,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8703486323356628,0.3915803134441376,0.3722387552261352,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8498227000236511,0.3634930849075317,0.2557094991207123,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8320974111557007,0.3398117125034332,0.3238629400730133,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7338933944702148,0.2301083952188491,1.047115683555603,285.02642822265625,284.95001220703125,298.0856628417969,293.6656188964844,297.5452575683594,297.2637023925781,285.0292358398437,1.0,0.5700876712799072,0.4579415321350097,0.4579415321350097,1.0,1.0,-3.0402753353118896,1.0394116640090942,2.000863790512085,0.3564168810844421,0.9564246535301208,0.9564246535301208,0.0,144.74440002441406,140.0,56418.5078125,0.0,3357.507568359375,1.0,279.70147705078125,283.3681945800781,296.6397705078125,300.2006225585937,293.1499938964844,293.1499938964844,279.75,33789.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844698071479797,1.0,0.0,0.0,3.670598268508911,3.670622110366821,8.990151627585874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.693359375,0.0,1539.5706787109375,1895.4371337890625,0.0,3258.4541015625,0.910074770450592,1.0,0.0,3.0,1.0,0.0
18093360,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.6571828126907349,0.5281090140342712,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8741388916969299,0.3930420577526092,0.3735244572162628,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.852860152721405,0.3641681373119354,0.2561165690422058,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8351005911827087,0.3406223654747009,0.3245454132556915,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7363099455833435,0.2304718941450119,1.0483533143997192,285.0129089355469,284.95001220703125,298.0975646972656,293.6674194335937,297.5502319335937,297.2656555175781,285.0106811523437,1.0,0.5687772035598755,0.4573652446269989,0.4573652446269989,1.0,1.0,-3.038594961166382,1.037461519241333,2.001133680343628,0.3548908531665802,0.9718706011772156,0.9718706011772156,0.0,143.1015167236328,143.0,56535.1484375,0.0,3340.956787109375,1.0,279.74285888671875,283.3527526855469,296.64923095703125,300.25787353515625,293.1499938964844,293.1499938964844,279.45001220703125,32978.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827685117721558,1.0,0.0,0.0,3.74604082107544,3.746065139770508,9.363501476400416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3134765625,0.0,1619.4639892578125,1895.4371337890625,0.0,3242.5205078125,0.9246008992195128,1.0,0.0,3.0,1.0,0.0
18093420,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.659035325050354,0.5257865786552429,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8771632313728333,0.3951728045940399,0.3756956756114959,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8545694947242737,0.3645984232425689,0.2565665245056152,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8370519876480103,0.3415066003799438,0.3255380392074585,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7376512885093689,0.2307056486606598,1.0498872995376587,284.8937683105469,284.95001220703125,298.12274169921875,293.6706848144531,297.5557861328125,297.2621154785156,284.896240234375,1.0,0.5691308975219727,0.4562127292156219,0.4562127292156219,1.0,1.0,-3.041980028152466,1.0361868143081665,2.005793333053589,0.3527462184429168,0.8662312626838684,0.8662312626838684,0.0,142.50440979003906,146.0,57161.296875,0.0,3345.3994140625,1.0,279.4569702148437,283.2193908691406,296.69500732421875,300.4112854003906,293.1499938964844,293.1499938964844,279.75,38968.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915790319442749,1.0,0.0,0.0,3.628595590591431,3.628619909286499,8.785580121184466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.32861328125,0.0,1531.5682373046875,1895.4371337890625,0.0,3324.971435546875,0.9029752612113952,1.0,0.0,3.0,1.0,0.0
18093480,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.659035325050354,0.5257865786552429,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8771632313728333,0.3951728045940399,0.3756956756114959,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8545694947242737,0.3645984232425689,0.2565665245056152,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8370519876480103,0.3415066003799438,0.3255380392074585,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7376512885093689,0.2307056486606598,1.0498872995376587,284.8937683105469,284.95001220703125,298.12274169921875,293.6706848144531,297.5557861328125,297.2621154785156,284.896240234375,1.0,0.5691308975219727,0.4562127292156219,0.4562127292156219,1.0,1.0,-3.041980028152466,1.0361868143081665,2.005793333053589,0.3527462184429168,0.8662312626838684,0.8662312626838684,0.0,142.50440979003906,146.0,57161.296875,0.0,3345.3994140625,1.0,279.4569702148437,283.2193908691406,296.69500732421875,300.4112854003906,293.1499938964844,293.1499938964844,279.75,38968.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915790319442749,1.0,0.0,0.0,3.628595590591431,3.628619909286499,8.785580121184466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.32861328125,0.0,1531.5682373046875,1895.4371337890625,0.0,3324.971435546875,0.9029752612113952,1.0,0.0,3.0,1.0,0.0
18093540,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6619165539741516,0.5262579917907715,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8788644075393677,0.3980569541454315,0.3781846761703491,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.855037271976471,0.3657986223697662,0.2572283744812011,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8377948999404907,0.3429965078830719,0.3267532289028168,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7379369735717773,0.2313500940799713,1.0521396398544312,285.0135498046875,284.95001220703125,298.1499938964844,293.6734619140625,297.5675964355469,297.2668151855469,285.01202392578125,1.0,0.5706117153167725,0.4550601840019226,0.4550601840019226,1.0,1.0,-3.0504958629608154,1.0368825197219849,2.013613224029541,0.3514957726001739,0.9716979265213012,0.9716979265213012,0.0,142.9890594482422,149.0,56557.8984375,0.0,3371.322021484375,1.0,279.7431030273437,283.3482971191406,296.64971923828125,300.25689697265625,293.1499938964844,293.1499938964844,279.45001220703125,33142.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830079436302185,1.0,0.0,0.0,3.751579523086548,3.7516040802001953,9.391210937792492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6552734375,0.0,1627.1676025390625,1895.4371337890625,0.0,3244.762939453125,0.9259188771247864,1.0,0.0,3.0,1.0,0.0
18093600,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6619165539741516,0.5262579917907715,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8788644075393677,0.3980569541454315,0.3781846761703491,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.855037271976471,0.3657986223697662,0.2572283744812011,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8377948999404907,0.3429965078830719,0.3267532289028168,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7379369735717773,0.2313500940799713,1.0521396398544312,285.0135498046875,284.95001220703125,298.1499938964844,293.6734619140625,297.5675964355469,297.2668151855469,285.01202392578125,1.0,0.5706117153167725,0.4550601840019226,0.4550601840019226,1.0,1.0,-3.0504958629608154,1.0368825197219849,2.013613224029541,0.3514957726001739,0.9716979265213012,0.9716979265213012,0.0,142.9890594482422,149.0,56557.8984375,0.0,3371.322021484375,1.0,279.7431030273437,283.3482971191406,296.64971923828125,300.25689697265625,293.1499938964844,293.1499938964844,279.45001220703125,33142.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830079436302185,1.0,0.0,0.0,3.751579523086548,3.7516040802001953,9.391210937792492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6552734375,0.0,1627.1676025390625,1895.4371337890625,0.0,3244.762939453125,0.9259188771247864,1.0,0.0,3.0,1.0,0.0
18093660,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6626604199409485,0.5292437076568604,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8789399862289429,0.4001705348491668,0.3804265558719635,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8539937138557434,0.3662002682685852,0.2577190101146698,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8371286988258362,0.3438262045383453,0.3277743756771087,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7370427250862122,0.2315699458122253,1.0539833307266235,284.8964538574219,284.95001220703125,298.1781311035156,293.6747741699219,297.5729064941406,297.2611694335937,284.8992614746094,1.0,0.572800874710083,0.4541505873203277,0.4541505873203277,1.0,1.0,-3.0608155727386475,1.038787007331848,2.022028684616089,0.3511455953121185,0.8721135854721069,0.8721135854721069,0.0,144.3395538330078,149.0,57377.73046875,0.0,3408.58251953125,1.0,279.4580078125,283.2141418457031,296.7018127441406,300.4302062988281,293.1499938964844,293.1499938964844,279.45001220703125,38785.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919581770896912,1.0,0.0,0.0,3.648205280303955,3.6482298374176025,8.880794553078886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.7333984375,0.0,1552.0018310546875,1895.4371337890625,0.0,3328.515380859375,0.9071467518806458,1.0,0.0,3.0,1.0,0.0
18093720,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6626700162887573,0.5294328331947327,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8788959980010986,0.4002602398395538,0.3805064260959625,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8539039492607117,0.3662177324295044,0.2577277719974518,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8370586633682251,0.3438606858253479,0.3278039395809173,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7369681596755981,0.2315780967473983,1.0540159940719604,284.8991394042969,284.95001220703125,298.1793212890625,293.6748046875,297.5731201171875,297.2608947753906,284.901611328125,1.0,0.5729007124900818,0.4541126787662506,0.4541126787662506,1.0,1.0,-3.0612242221832275,1.038858413696289,2.0223658084869385,0.3511252403259277,0.8725143074989319,0.8725143074989319,0.0,144.41526794433594,152.0,57377.2421875,0.0,3410.228515625,1.0,279.4569091796875,283.21612548828125,296.7000732421875,300.426025390625,293.1499938964844,293.1499938964844,279.75,38679.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919926285743713,1.0,0.0,0.0,3.645522356033325,3.6455469131469727,8.867737619766558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.58984375,0.0,1548.2137451171875,1895.4371337890625,0.0,3328.83740234375,0.9065317511558532,1.0,0.0,3.0,1.0,0.0
18093780,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.6638851165771484,0.5334775447845459,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8786364793777466,0.4031855463981628,0.3830803334712982,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8525134921073914,0.3673778176307678,0.2583958208560943,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8360378742218018,0.3453063666820526,0.3290233314037323,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.735741913318634,0.2321975827217102,1.0563737154006958,285.0221862792969,284.95001220703125,298.2105407714844,293.6737060546875,297.5839233398437,297.2618713378906,285.0207214355469,1.0,0.575716495513916,0.453165203332901,0.453165203332901,1.0,1.0,-3.0742790699005127,1.041735291481018,2.032543897628784,0.3510345220565796,0.984741747379303,0.984741747379303,0.0,146.21253967285156,155.0,56889.6875,0.0,3458.37451171875,1.0,279.7432556152344,283.34735107421875,296.6542358398437,300.28057861328125,293.1499938964844,293.1499938964844,279.45001220703125,32939.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843508958816528,1.0,0.0,0.0,3.7747974395751953,3.7748219966888414,9.507811569164916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.671875,0.0,1652.812744140625,1895.4371337890625,0.0,3257.340576171875,0.9310503602027892,1.0,0.0,3.0,1.0,0.0
18093840,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.6638851165771484,0.5334775447845459,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8786364793777466,0.4031855463981628,0.3830803334712982,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8525134921073914,0.3673778176307678,0.2583958208560943,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8360378742218018,0.3453063666820526,0.3290233314037323,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.735741913318634,0.2321975827217102,1.0563737154006958,285.0221862792969,284.95001220703125,298.2105407714844,293.6737060546875,297.5839233398437,297.2618713378906,285.0207214355469,1.0,0.575716495513916,0.453165203332901,0.453165203332901,1.0,1.0,-3.0742790699005127,1.041735291481018,2.032543897628784,0.3510345220565796,0.984741747379303,0.984741747379303,0.0,146.21253967285156,155.0,56889.6875,0.0,3458.37451171875,1.0,279.7432556152344,283.34735107421875,296.6542358398437,300.28057861328125,293.1499938964844,293.1499938964844,279.45001220703125,32939.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843508958816528,1.0,0.0,0.0,3.7747974395751953,3.7748219966888414,9.507811569164916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.671875,0.0,1652.812744140625,1895.4371337890625,0.0,3257.340576171875,0.9310503602027892,1.0,0.0,3.0,1.0,0.0
18093900,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.6636906266212463,0.5358219742774963,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8783720135688782,0.4043742716312408,0.3844229280948639,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8517009019851685,0.3676527142524719,0.2587679028511047,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8354121446609497,0.34578737616539,0.3296787738800049,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7350461483001709,0.2323554307222366,1.057775378227234,284.88360595703125,284.95001220703125,298.226806640625,293.6723022460937,297.5870666503906,297.2587280273437,284.8790588378906,1.0,0.5773018002510071,0.4526914358139038,0.4526914358139038,1.0,1.0,-3.0816338062286377,1.043479561805725,2.038154125213623,0.3511583507061004,0.8945774435997009,0.8945774435997009,0.0,147.25393676757812,155.0,57994.5859375,0.0,3485.873291015625,1.0,279.4947814941406,283.1874694824219,296.7117004394531,300.5113220214844,293.1499938964844,293.1499938964844,279.45001220703125,36523.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891459047794342,1.0,0.0,0.0,3.7628140449523926,3.762839317321777,9.447541060580988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.423828125,0.0,1666.3734130859375,1895.4371337890625,0.0,3323.85009765625,0.9290029406547546,1.0,0.0,3.0,1.0,0.0
18093960,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6628621816635132,0.5391144752502441,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8773385286331177,0.4053843319416046,0.3854459822177887,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8501343131065369,0.3677218556404114,0.2588772773742676,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8341060876846313,0.3460937142372131,0.3300463855266571,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7337549924850464,0.2323782742023468,1.0582350492477417,284.8993225097656,284.95001220703125,298.2434997558594,293.6703186035156,297.5885925292969,297.2529602050781,284.9017639160156,1.0,0.578899085521698,0.4521025717258453,0.4521025717258453,1.0,1.0,-3.087949275970459,1.044566988945007,2.043382167816162,0.3508470058441162,0.88348788022995,0.88348788022995,0.0,148.55943298339844,143.0,57865.0,0.0,3512.680419921875,1.0,279.45684814453125,283.2055358886719,296.7007141113281,300.4571533203125,293.1499938964844,293.1499938964844,279.75,38348.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943537473678589,1.0,0.0,0.0,3.686805248260498,3.6868300437927246,9.069715929399536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.94775390625,0.0,1592.2518310546875,1895.4371337890625,0.0,3350.8984375,0.9153670072555542,1.0,0.0,3.0,1.0,0.0
18094020,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6639588475227356,0.5326040387153625,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8828306794166565,0.4082454741001129,0.3878393471240997,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.854002058506012,0.3687483370304107,0.2593631148338318,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8380534648895264,0.3474046587944031,0.3310188353061676,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7367980480194092,0.2328889667987823,1.059540033340454,285.015625,284.95001220703125,298.2780456542969,293.664794921875,297.60028076171875,297.2542419433594,285.0134582519531,1.0,0.5770151615142822,0.4509247839450836,0.4509247839450836,1.0,1.0,-3.086343050003052,1.0411906242370603,2.045152425765991,0.3480676114559173,0.9901016354560852,0.9901016354560852,0.0,146.43728637695312,146.0,57136.41015625,0.0,3492.390380859375,1.0,279.7435302734375,283.333251953125,296.6473083496094,300.2971496582031,293.1499938964844,293.1499938964844,279.45001220703125,33172.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872179985046387,1.0,0.0,0.0,3.807112693786621,3.8071377277374254,9.671298357716296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.267578125,0.0,1693.0250244140625,1895.4371337890625,0.0,3284.18115234375,0.9384592771530152,1.0,0.0,3.0,1.0,0.0
18094080,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6639588475227356,0.5326040387153625,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8828306794166565,0.4082454741001129,0.3878393471240997,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.854002058506012,0.3687483370304107,0.2593631148338318,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8380534648895264,0.3474046587944031,0.3310188353061676,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7367980480194092,0.2328889667987823,1.059540033340454,285.015625,284.95001220703125,298.2780456542969,293.664794921875,297.60028076171875,297.2542419433594,285.0134582519531,1.0,0.5770151615142822,0.4509247839450836,0.4509247839450836,1.0,1.0,-3.086343050003052,1.0411906242370603,2.045152425765991,0.3480676114559173,0.9901016354560852,0.9901016354560852,0.0,146.43728637695312,146.0,57136.41015625,0.0,3492.390380859375,1.0,279.7435302734375,283.333251953125,296.6473083496094,300.2971496582031,293.1499938964844,293.1499938964844,279.45001220703125,33172.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872179985046387,1.0,0.0,0.0,3.807112693786621,3.8071377277374254,9.671298357716296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.267578125,0.0,1693.0250244140625,1895.4371337890625,0.0,3284.18115234375,0.9384592771530152,1.0,0.0,3.0,1.0,0.0
18094140,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.665495753288269,0.5302978754043579,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8858584761619568,0.4103917181491852,0.3900493383407593,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8555583953857422,0.3689819276332855,0.2596878111362457,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8398417234420776,0.3480795323848724,0.3318277597427368,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7380056381225586,0.2329931110143661,1.060534119606018,284.8878173828125,284.95001220703125,298.3140563964844,293.6572570800781,297.6092834472656,297.2508850097656,284.8904113769531,1.0,0.5772265195846558,0.4497470259666443,0.4497470259666443,1.0,1.0,-3.088773727416992,1.03938627243042,2.0493874549865723,0.3455864787101745,0.8781031966209412,0.8781031966209412,0.0,145.80133056640625,149.0,57784.6328125,0.0,3494.177001953125,1.0,279.456298828125,283.19061279296875,296.6832275390625,300.4418640136719,293.1499938964844,293.1499938964844,279.75,39048.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962950706481934,1.0,0.0,0.0,3.695358514785767,3.695383310317993,9.111847134590788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.35400390625,0.0,1607.31298828125,1895.4371337890625,0.0,3369.024658203125,0.9176475405693054,1.0,0.0,3.0,1.0,0.0
18094200,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.665495753288269,0.5302978754043579,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8858584761619568,0.4103917181491852,0.3900493383407593,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8555583953857422,0.3689819276332855,0.2596878111362457,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8398417234420776,0.3480795323848724,0.3318277597427368,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7380056381225586,0.2329931110143661,1.060534119606018,284.8878173828125,284.95001220703125,298.3140563964844,293.6572570800781,297.6092834472656,297.2508850097656,284.8904113769531,1.0,0.5772265195846558,0.4497470259666443,0.4497470259666443,1.0,1.0,-3.088773727416992,1.03938627243042,2.0493874549865723,0.3455864787101745,0.8781031966209412,0.8781031966209412,0.0,145.80133056640625,149.0,57784.6328125,0.0,3494.177001953125,1.0,279.456298828125,283.19061279296875,296.6832275390625,300.4418640136719,293.1499938964844,293.1499938964844,279.75,39048.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962950706481934,1.0,0.0,0.0,3.695358514785767,3.695383310317993,9.111847134590788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.35400390625,0.0,1607.31298828125,1895.4371337890625,0.0,3369.024658203125,0.9176475405693054,1.0,0.0,3.0,1.0,0.0
18094260,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6680099368095398,0.5308161377906799,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8875114321708679,0.4133235812187195,0.392562985420227,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8558570742607117,0.3700153231620788,0.2602197825908661,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8404025435447693,0.3493892848491668,0.3328564763069153,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7381463646888733,0.2335224449634552,1.062222242355347,285.0157470703125,284.95001220703125,298.351318359375,293.6478271484375,297.6243591308594,297.25567626953125,285.01434326171875,1.0,0.5785685777664185,0.4487986266613006,0.4487986266613006,1.0,1.0,-3.0963168144226074,1.040037989616394,2.056278944015503,0.3445615470409393,0.9882280230522156,0.9882280230522156,0.0,146.27053833007812,152.0,57081.1796875,0.0,3518.07958984375,1.0,279.7435302734375,283.328125,296.6253967285156,300.2691955566406,293.1499938964844,293.1499938964844,279.45001220703125,33334.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879870772361755,1.0,0.0,0.0,3.807924270629883,3.807949542999268,9.67542177932046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.298828125,0.0,1695.2574462890625,1895.4371337890625,0.0,3291.377685546875,0.9387987852096558,1.0,0.0,3.0,1.0,0.0
18094320,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6680099368095398,0.5308161377906799,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8875114321708679,0.4133235812187195,0.392562985420227,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8558570742607117,0.3700153231620788,0.2602197825908661,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8404025435447693,0.3493892848491668,0.3328564763069153,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7381463646888733,0.2335224449634552,1.062222242355347,285.0157470703125,284.95001220703125,298.351318359375,293.6478271484375,297.6243591308594,297.25567626953125,285.01434326171875,1.0,0.5785685777664185,0.4487986266613006,0.4487986266613006,1.0,1.0,-3.0963168144226074,1.040037989616394,2.056278944015503,0.3445615470409393,0.9882280230522156,0.9882280230522156,0.0,146.27053833007812,152.0,57081.1796875,0.0,3518.07958984375,1.0,279.7435302734375,283.328125,296.6253967285156,300.2691955566406,293.1499938964844,293.1499938964844,279.45001220703125,33334.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879870772361755,1.0,0.0,0.0,3.807924270629883,3.807949542999268,9.67542177932046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.298828125,0.0,1695.2574462890625,1895.4371337890625,0.0,3291.377685546875,0.9387987852096558,1.0,0.0,3.0,1.0,0.0
18094380,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.6683266162872314,0.5339979529380798,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8875107169151306,0.4155380725860595,0.3949150741100311,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8546072840690613,0.3702605664730072,0.260608822107315,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8395246863365173,0.3500651717185974,0.3337425589561462,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7370792627334595,0.2336355298757553,1.0636212825775146,284.89385986328125,284.95001220703125,298.3897705078125,293.6366271972656,297.6326904296875,297.2497863769531,284.8964538574219,1.0,0.5807275772094727,0.4478502571582794,0.4478502571582794,1.0,1.0,-3.106186628341675,1.041568398475647,2.0646181106567383,0.3440486192703247,0.8834574818611145,0.8834574818611145,0.0,147.6849365234375,155.0,57909.8359375,0.0,3555.55322265625,1.0,279.4562683105469,283.18780517578125,296.663330078125,300.4262084960937,293.1499938964844,293.1499938964844,279.75,38770.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972117900848389,1.0,0.0,0.0,3.706272602081299,3.706297636032105,9.165750611828116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.197265625,0.0,1617.7266845703125,1895.4371337890625,0.0,3377.580322265625,0.9199185371398926,1.0,0.0,3.0,1.0,0.0
18094440,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.6683266162872314,0.5339979529380798,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8875107169151306,0.4155380725860595,0.3949150741100311,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8546072840690613,0.3702605664730072,0.260608822107315,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8395246863365173,0.3500651717185974,0.3337425589561462,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7370792627334595,0.2336355298757553,1.0636212825775146,284.89385986328125,284.95001220703125,298.3897705078125,293.6366271972656,297.6326904296875,297.2497863769531,284.8964538574219,1.0,0.5807275772094727,0.4478502571582794,0.4478502571582794,1.0,1.0,-3.106186628341675,1.041568398475647,2.0646181106567383,0.3440486192703247,0.8834574818611145,0.8834574818611145,0.0,147.6849365234375,155.0,57909.8359375,0.0,3555.55322265625,1.0,279.4562683105469,283.18780517578125,296.663330078125,300.4262084960937,293.1499938964844,293.1499938964844,279.75,38770.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972117900848389,1.0,0.0,0.0,3.706272602081299,3.706297636032105,9.165750611828116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.197265625,0.0,1617.7266845703125,1895.4371337890625,0.0,3377.580322265625,0.9199185371398926,1.0,0.0,3.0,1.0,0.0
