time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6686168909072876,0.5362516641616821,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.887104868888855,0.4169367253780365,0.3960523903369903,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8535993099212646,0.3706752955913543,0.260760635137558,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8387209177017212,0.3506301045417785,0.3341318070888519,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7362200021743774,0.2338337153196334,1.0640976428985596,285.0263061523437,284.95001220703125,298.40936279296875,293.6304016113281,297.6387023925781,297.2493591308594,285.0299377441406,1.0,0.5819869041442871,0.4473760426044464,0.4473760426044464,1.0,1.0,-3.111483335494995,1.0424729585647583,2.069010257720948,0.3437402248382568,0.9748575091362,0.9748575091362,0.0,148.614501953125,155.0,57112.19921875,0.0,3577.050537109375,1.0,279.7033996582031,283.3334350585937,296.6018371582031,300.2088623046875,293.1499938964844,293.1499938964844,279.75,34209.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913632035255432,1.0,0.0,0.0,3.7520322799682617,3.752057075500488,9.393478421770852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.171875,0.0,1635.9036865234375,1895.4371337890625,0.0,3322.953857421875,0.928670048713684,1.0,0.0,3.0,1.0,0.0
18094560,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.6690802574157715,0.538091778755188,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8871808052062988,0.4185057878494262,0.397510826587677,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8530747890472412,0.3712696433067322,0.2611604630947113,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8383386731147766,0.3513453602790832,0.3347921967506408,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7357325553894043,0.2341485470533371,1.0654668807983398,285.0243530273437,284.95001220703125,298.42919921875,293.6238098144531,297.64605712890625,297.2509460449219,285.0231018066406,1.0,0.5834137797355652,0.4468265175819397,0.4468265175819397,1.0,1.0,-3.1183674335479736,1.0438157320022583,2.074551820755005,0.3434480726718902,0.9999082684516908,0.9999082684516908,0.0,149.47677612304688,158.0,57318.74609375,0.0,3602.458740234375,1.0,279.74346923828125,283.3270568847656,296.6048278808594,300.2614440917969,293.1499938964844,293.1499938964844,279.45001220703125,33140.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896759748458862,1.0,0.0,0.0,3.824809074401856,3.82483434677124,9.761415640241466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.576171875,0.0,1714.067626953125,1895.4371337890625,0.0,3307.177001953125,0.9425915479660034,1.0,0.0,3.0,1.0,0.0
18094620,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6675437092781067,0.5437870621681213,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8858032822608948,0.4207122325897217,0.3998981714248657,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.850573718547821,0.3714584410190582,0.2615399062633514,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8362559676170349,0.3519608676433563,0.3356614708900451,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7336403727531433,0.2342192679643631,1.0668665170669556,284.896484375,284.95001220703125,298.4695129394531,293.6094970703125,297.6531982421875,297.2426147460937,284.8985595703125,1.0,0.5864740014076233,0.4457274377346039,0.4457274377346039,1.0,1.0,-3.1312716007232666,1.0461375713348389,2.085134029388428,0.3425385355949402,0.8947135210037231,0.8947135210037231,0.0,151.81411743164062,146.0,58303.49609375,0.0,3655.857421875,1.0,279.4569396972656,283.1789855957031,296.6397399902344,300.42596435546875,293.1499938964844,293.1499938964844,279.75,38308.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996883034706116,1.0,0.0,0.0,3.7415847778320312,3.741610050201416,9.341238182969392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.92919921875,0.0,1655.1756591796875,1895.4371337890625,0.0,3400.678955078125,0.9274579882621764,1.0,0.0,3.0,1.0,0.0
18094680,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6675437092781067,0.5437870621681213,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8858032822608948,0.4207122325897217,0.3998981714248657,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.850573718547821,0.3714584410190582,0.2615399062633514,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8362559676170349,0.3519608676433563,0.3356614708900451,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7336403727531433,0.2342192679643631,1.0668665170669556,284.896484375,284.95001220703125,298.4695129394531,293.6094970703125,297.6531982421875,297.2426147460937,284.8985595703125,1.0,0.5864740014076233,0.4457274377346039,0.4457274377346039,1.0,1.0,-3.1312716007232666,1.0461375713348389,2.085134029388428,0.3425385355949402,0.8947135210037231,0.8947135210037231,0.0,151.81411743164062,146.0,58303.49609375,0.0,3655.857421875,1.0,279.4569396972656,283.1789855957031,296.6397399902344,300.42596435546875,293.1499938964844,293.1499938964844,279.75,38308.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996883034706116,1.0,0.0,0.0,3.7415847778320312,3.741610050201416,9.341238182969392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.92919921875,0.0,1655.1756591796875,1895.4371337890625,0.0,3400.678955078125,0.9274579882621764,1.0,0.0,3.0,1.0,0.0
18094740,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.6680940389633179,0.5373794436454773,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8912461400032043,0.4236116111278534,0.4023150205612182,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8542543649673462,0.3723523318767547,0.2619264423847198,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8400185704231262,0.3531223237514496,0.3364838063716888,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7365074157714844,0.2346252501010894,1.0676798820495603,285.01812744140625,284.95001220703125,298.510498046875,293.5938720703125,297.6669006347656,297.2441711425781,285.01617431640625,1.0,0.5844855308532715,0.4446283280849457,0.4446283280849457,1.0,1.0,-3.128925323486328,1.0426316261291504,2.0862936973571777,0.3392600119113922,1.0,1.0,0.0,149.64715576171875,149.0,57475.72265625,0.0,3632.83642578125,1.0,279.7438659667969,283.313232421875,296.5764465332031,300.250244140625,293.1499938964844,293.1499938964844,279.45001220703125,33401.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925977945327759,1.0,0.0,0.0,3.8512179851531982,3.851243495941162,9.896679102894268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.185546875,0.0,1748.25390625,1895.4371337890625,0.0,3334.493408203125,0.9485657811164856,1.0,0.0,3.0,1.0,0.0
18094800,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.6680940389633179,0.5373794436454773,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8912461400032043,0.4236116111278534,0.4023150205612182,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8542543649673462,0.3723523318767547,0.2619264423847198,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8400185704231262,0.3531223237514496,0.3364838063716888,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7365074157714844,0.2346252501010894,1.0676798820495603,285.01812744140625,284.95001220703125,298.510498046875,293.5938720703125,297.6669006347656,297.2441711425781,285.01617431640625,1.0,0.5844855308532715,0.4446283280849457,0.4446283280849457,1.0,1.0,-3.128925323486328,1.0426316261291504,2.0862936973571777,0.3392600119113922,1.0,1.0,0.0,149.64715576171875,149.0,57475.72265625,0.0,3632.83642578125,1.0,279.7438659667969,283.313232421875,296.5764465332031,300.250244140625,293.1499938964844,293.1499938964844,279.45001220703125,33401.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925977945327759,1.0,0.0,0.0,3.8512179851531982,3.851243495941162,9.896679102894268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.185546875,0.0,1748.25390625,1895.4371337890625,0.0,3334.493408203125,0.9485657811164856,1.0,0.0,3.0,1.0,0.0
18094860,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6689846515655518,0.5351839065551758,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8941904306411743,0.425757497549057,0.4045390486717224,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8556482195854187,0.3724608123302459,0.2621648609638214,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8416357040405273,0.3536520004272461,0.3371577858924866,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7375645041465759,0.2346317619085312,1.0682467222213743,284.8858337402344,284.95001220703125,298.5520324707031,293.5770263671875,297.6772155761719,297.2404479980469,284.88800048828125,1.0,0.5846078991889954,0.4435642659664154,0.4435642659664154,1.0,1.0,-3.130725622177124,1.040795087814331,2.089930534362793,0.3364558517932892,0.8887922763824463,0.8887922763824463,0.0,148.9922637939453,152.0,58159.46484375,0.0,3632.84814453125,1.0,279.45684814453125,283.16485595703125,296.6028137207031,300.3861694335937,293.1499938964844,293.1499938964844,279.75,38905.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016938209533693,1.0,0.0,0.0,3.74605655670166,3.746081829071045,9.363579920318444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.0751953125,0.0,1664.997314453125,1895.4371337890625,0.0,3419.3681640625,0.9288452863693236,1.0,0.0,3.0,1.0,0.0
18094920,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6689846515655518,0.5351839065551758,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8941904306411743,0.425757497549057,0.4045390486717224,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8556482195854187,0.3724608123302459,0.2621648609638214,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8416357040405273,0.3536520004272461,0.3371577858924866,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7375645041465759,0.2346317619085312,1.0682467222213743,284.8858337402344,284.95001220703125,298.5520324707031,293.5770263671875,297.6772155761719,297.2404479980469,284.88800048828125,1.0,0.5846078991889954,0.4435642659664154,0.4435642659664154,1.0,1.0,-3.130725622177124,1.040795087814331,2.089930534362793,0.3364558517932892,0.8887922763824463,0.8887922763824463,0.0,148.9922637939453,152.0,58159.46484375,0.0,3632.84814453125,1.0,279.45684814453125,283.16485595703125,296.6028137207031,300.3861694335937,293.1499938964844,293.1499938964844,279.75,38905.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016938209533693,1.0,0.0,0.0,3.74605655670166,3.746081829071045,9.363579920318444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.0751953125,0.0,1664.997314453125,1895.4371337890625,0.0,3419.3681640625,0.9288452863693236,1.0,0.0,3.0,1.0,0.0
18094980,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6707916855812073,0.5357296466827393,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8957905173301697,0.4287075102329254,0.4070645868778229,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8558597564697266,0.3734064698219299,0.2626310288906097,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8420894742012024,0.3548537492752075,0.3380773961544037,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7376074194908142,0.2350748628377914,1.069536566734314,285.0174560546875,284.95001220703125,298.593994140625,293.5591125488281,297.6929931640625,297.2445678710937,285.0165100097656,1.0,0.585859477519989,0.4425001740455627,0.4425001740455627,1.0,1.0,-3.137627124786377,1.0408302545547483,2.096796989440918,0.335059106349945,1.0,1.0,0.0,149.45462036132812,155.0,57371.0703125,0.0,3655.515380859375,1.0,279.74322509765625,283.3075866699219,296.5375671386719,300.2010803222656,293.1499938964844,293.1499938964844,279.45001220703125,33521.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935525417327881,1.0,0.0,0.0,3.8483316898345934,3.848357200622559,9.881850928650238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.4609375,0.0,1745.665771484375,1895.4371337890625,0.0,3343.414306640625,0.9482911825180054,1.0,0.0,3.0,1.0,0.0
18095040,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6707916855812073,0.5357296466827393,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8957905173301697,0.4287075102329254,0.4070645868778229,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8558597564697266,0.3734064698219299,0.2626310288906097,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8420894742012024,0.3548537492752075,0.3380773961544037,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7376074194908142,0.2350748628377914,1.069536566734314,285.0174560546875,284.95001220703125,298.593994140625,293.5591125488281,297.6929931640625,297.2445678710937,285.0165100097656,1.0,0.585859477519989,0.4425001740455627,0.4425001740455627,1.0,1.0,-3.137627124786377,1.0408302545547483,2.096796989440918,0.335059106349945,1.0,1.0,0.0,149.45462036132812,155.0,57371.0703125,0.0,3655.515380859375,1.0,279.74322509765625,283.3075866699219,296.5375671386719,300.2010803222656,293.1499938964844,293.1499938964844,279.45001220703125,33521.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935525417327881,1.0,0.0,0.0,3.8483316898345934,3.848357200622559,9.881850928650238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.4609375,0.0,1745.665771484375,1895.4371337890625,0.0,3343.414306640625,0.9482911825180054,1.0,0.0,3.0,1.0,0.0
18095100,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6709163784980774,0.5367172360420227,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8962366580963135,0.4299032986164093,0.4084063470363617,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8556616306304932,0.3735937476158142,0.2629286348819732,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8420231342315674,0.3552291095256805,0.338616281747818,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7373955249786377,0.2351579517126083,1.0705169439315796,284.8778076171875,284.95001220703125,298.6150817871094,293.5498352050781,297.6986389160156,297.2432861328125,284.8735656738281,1.0,0.5868431329727173,0.4419681131839752,0.4419681131839752,1.0,1.0,-3.142613649368286,1.0414098501205444,2.1012039184570312,0.3347370326519012,0.9079979062080384,0.9079979062080384,0.0,149.98513793945312,155.0,58416.76953125,0.0,3673.440185546875,1.0,279.4937438964844,283.1463317871094,296.5856628417969,300.4165954589844,293.1499938964844,293.1499938964844,279.45001220703125,36900.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002338647842407,1.0,0.0,0.0,3.8318371772766113,3.831863164901733,9.797321354199084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.2958984375,0.0,1752.10888671875,1895.4371337890625,0.0,3405.76416015625,0.9448229670524596,1.0,0.0,3.0,1.0,0.0
18095160,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.6703603863716125,0.5389161705970764,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8957359194755554,0.4309083521366119,0.4094131886959076,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8545611500740051,0.3735723197460174,0.2629655003547668,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8411334753036499,0.3554266393184662,0.3388682305812835,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7364723682403564,0.2351029962301254,1.0705687999725342,284.890869140625,284.95001220703125,298.63623046875,293.54034423828125,297.702392578125,297.2391052246094,284.893310546875,1.0,0.5879297256469727,0.4414682984352112,0.4414682984352112,1.0,1.0,-3.146878242492676,1.0417860746383667,2.105092287063598,0.3343525230884552,0.8928864598274231,0.8928864598274231,0.0,150.87246704101562,158.0,58220.59375,0.0,3692.138916015625,1.0,279.4563903808594,283.1615905761719,296.5672912597656,300.3507080078125,293.1499938964844,293.1499938964844,279.75,38689.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90276700258255,1.0,0.0,0.0,3.752676010131836,3.7527015209198,9.396702012054448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.39892578125,0.0,1671.120361328125,1895.4371337890625,0.0,3429.36328125,0.9301965832710266,1.0,0.0,3.0,1.0,0.0
18095220,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6703687906265259,0.5430481433868408,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8953292369842529,0.4338878095149994,0.412007212638855,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8529712557792664,0.3745200335979461,0.2634673714637756,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8398600816726685,0.3566229045391083,0.339829683303833,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7350389361381531,0.2355275601148605,1.0720067024230957,285.0271911621094,284.95001220703125,298.6785583496094,293.52081298828125,297.7167663574219,297.2408447265625,285.0262756347656,1.0,0.5905228853225708,0.4404686391353607,0.4404686391353607,1.0,1.0,-3.158447027206421,1.043728947639465,2.114717960357666,0.3334408104419708,1.0,1.0,0.0,152.66177368164062,161.0,57526.57421875,0.0,3738.343505859375,1.0,279.7439270019531,283.30780029296875,296.501708984375,300.1735534667969,293.1499938964844,293.1499938964844,279.45001220703125,33523.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952288627624512,1.0,0.0,0.0,3.859095096588135,3.8591208457946777,9.937205049936892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.9404296875,0.0,1758.8848876953125,1895.4371337890625,0.0,3359.071044921875,0.9503725171089172,1.0,0.0,3.0,1.0,0.0
18095280,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6703687906265259,0.5430481433868408,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8953292369842529,0.4338878095149994,0.412007212638855,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8529712557792664,0.3745200335979461,0.2634673714637756,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8398600816726685,0.3566229045391083,0.339829683303833,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7350389361381531,0.2355275601148605,1.0720067024230957,285.0271911621094,284.95001220703125,298.6785583496094,293.52081298828125,297.7167663574219,297.2408447265625,285.0262756347656,1.0,0.5905228853225708,0.4404686391353607,0.4404686391353607,1.0,1.0,-3.158447027206421,1.043728947639465,2.114717960357666,0.3334408104419708,1.0,1.0,0.0,152.66177368164062,161.0,57526.57421875,0.0,3738.343505859375,1.0,279.7439270019531,283.30780029296875,296.501708984375,300.1735534667969,293.1499938964844,293.1499938964844,279.45001220703125,33523.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952288627624512,1.0,0.0,0.0,3.859095096588135,3.8591208457946777,9.937205049936892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.9404296875,0.0,1758.8848876953125,1895.4371337890625,0.0,3359.071044921875,0.9503725171089172,1.0,0.0,3.0,1.0,0.0
18095340,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.6680777072906494,0.5488001108169556,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.893871545791626,0.4360837042331695,0.4144007861614227,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8504361510276794,0.3746591806411743,0.2638186514377594,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8377063274383545,0.3571616113185882,0.3406348526477813,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7328706979751587,0.2355082631111145,1.0730446577072144,284.8949584960937,284.95001220703125,298.7208251953125,293.5007019042969,297.7255859375,297.2344055175781,284.8968505859375,1.0,0.5934998989105225,0.4394690096378326,0.4394690096378326,1.0,1.0,-3.1708805561065674,1.0460236072540283,2.124856948852539,0.3320005238056183,0.9032610654830932,0.9032610654830932,0.0,154.988525390625,149.0,58544.28125,0.0,3791.45703125,1.0,279.45684814453125,283.1541442871094,296.531005859375,300.33258056640625,293.1499938964844,293.1499938964844,279.1499938964844,38236.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052082300186156,1.0,0.0,0.0,3.782149791717529,3.782175540924072,9.544885415380122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.86328125,0.0,1702.5576171875,1895.4371337890625,0.0,3452.082275390625,0.9363470673561096,1.0,0.0,3.0,1.0,0.0
18095400,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.6680777072906494,0.5488001108169556,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.893871545791626,0.4360837042331695,0.4144007861614227,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8504361510276794,0.3746591806411743,0.2638186514377594,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8377063274383545,0.3571616113185882,0.3406348526477813,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7328706979751587,0.2355082631111145,1.0730446577072144,284.8949584960937,284.95001220703125,298.7208251953125,293.5007019042969,297.7255859375,297.2344055175781,284.8968505859375,1.0,0.5934998989105225,0.4394690096378326,0.4394690096378326,1.0,1.0,-3.1708805561065674,1.0460236072540283,2.124856948852539,0.3320005238056183,0.9032610654830932,0.9032610654830932,0.0,154.988525390625,149.0,58544.28125,0.0,3791.45703125,1.0,279.45684814453125,283.1541442871094,296.531005859375,300.33258056640625,293.1499938964844,293.1499938964844,279.1499938964844,38236.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052082300186156,1.0,0.0,0.0,3.782149791717529,3.782175540924072,9.544885415380122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.86328125,0.0,1702.5576171875,1895.4371337890625,0.0,3452.082275390625,0.9363470673561096,1.0,0.0,3.0,1.0,0.0
18095460,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.6658279299736023,0.5438787937164307,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8979526162147522,0.4380767941474914,0.4161659479141235,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8527718186378479,0.3745724260807037,0.2636801898479461,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8402402997016907,0.3574710488319397,0.340838760137558,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7345976233482361,0.2352399826049804,1.0715620517730713,284.8804931640625,284.95001220703125,298.762939453125,293.48016357421875,297.7337646484375,297.22802734375,284.8817749023437,1.0,0.5912884473800659,0.4383170008659363,0.4383170008659363,1.0,1.0,-3.1654067039489746,1.0411585569381714,2.1242480278015137,0.3280535638332367,0.8278371691703796,0.8278371691703796,0.0,153.14955139160156,137.0,58459.015625,0.0,3761.74609375,1.0,279.1583251953125,283.1180419921875,296.495361328125,300.31317138671875,293.1499938964844,293.1499938964844,279.45001220703125,41339.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111031889915466,1.0,0.0,0.0,3.526971340179444,3.526995182037353,8.300364129354421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.9716796875,0.0,1439.1573486328125,1895.4371337890625,0.0,3506.839111328125,0.8827876448631287,1.0,0.0,3.0,1.0,0.0
18095520,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.6658279299736023,0.5438787937164307,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8979526162147522,0.4380767941474914,0.4161659479141235,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8527718186378479,0.3745724260807037,0.2636801898479461,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8402402997016907,0.3574710488319397,0.340838760137558,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7345976233482361,0.2352399826049804,1.0715620517730713,284.8804931640625,284.95001220703125,298.762939453125,293.48016357421875,297.7337646484375,297.22802734375,284.8817749023437,1.0,0.5912884473800659,0.4383170008659363,0.4383170008659363,1.0,1.0,-3.1654067039489746,1.0411585569381714,2.1242480278015137,0.3280535638332367,0.8278371691703796,0.8278371691703796,0.0,153.14955139160156,137.0,58459.015625,0.0,3761.74609375,1.0,279.1583251953125,283.1180419921875,296.495361328125,300.31317138671875,293.1499938964844,293.1499938964844,279.45001220703125,41339.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111031889915466,1.0,0.0,0.0,3.526971340179444,3.526995182037353,8.300364129354421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.9716796875,0.0,1439.1573486328125,1895.4371337890625,0.0,3506.839111328125,0.8827876448631287,1.0,0.0,3.0,1.0,0.0
18095580,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.6689165830612183,0.5282429456710815,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9090427160263062,0.441088855266571,0.4186060130596161,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.861354649066925,0.3755366206169128,0.2640560567378998,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8486507534980774,0.3586390912532806,0.3415710628032684,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7412897348403931,0.235604241490364,1.0715776681900024,284.9840087890625,284.95001220703125,298.8047180175781,293.4594116210937,297.7498474121094,297.2340393066406,284.9831848144531,1.0,0.5860070586204529,0.4371649920940399,0.4371649920940399,1.0,1.0,-3.1508984565734863,1.0328773260116575,2.118021011352539,0.3229172229766845,0.908311665058136,0.908311665058136,0.0,147.5718994140625,140.0,57367.359375,0.0,3678.087890625,1.0,279.4413452148437,283.2406005859375,296.4248352050781,300.0966796875,293.1499938964844,293.1499938964844,279.1499938964844,34585.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001722931861877,1.0,0.0,0.0,3.609373807907105,3.609397172927856,8.692746291671938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6943359375,0.0,1477.971435546875,1895.4371337890625,0.0,3405.1904296875,0.895197868347168,1.0,0.0,3.0,1.0,0.0
18095640,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.6689165830612183,0.5282429456710815,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9090427160263062,0.441088855266571,0.4186060130596161,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.861354649066925,0.3755366206169128,0.2640560567378998,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8486507534980774,0.3586390912532806,0.3415710628032684,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7412897348403931,0.235604241490364,1.0715776681900024,284.9840087890625,284.95001220703125,298.8047180175781,293.4594116210937,297.7498474121094,297.2340393066406,284.9831848144531,1.0,0.5860070586204529,0.4371649920940399,0.4371649920940399,1.0,1.0,-3.1508984565734863,1.0328773260116575,2.118021011352539,0.3229172229766845,0.908311665058136,0.908311665058136,0.0,147.5718994140625,140.0,57367.359375,0.0,3678.087890625,1.0,279.4413452148437,283.2406005859375,296.4248352050781,300.0966796875,293.1499938964844,293.1499938964844,279.1499938964844,34585.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001722931861877,1.0,0.0,0.0,3.609373807907105,3.609397172927856,8.692746291671938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6943359375,0.0,1477.971435546875,1895.4371337890625,0.0,3405.1904296875,0.895197868347168,1.0,0.0,3.0,1.0,0.0
18095700,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.6710484027862549,0.5227829813957214,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9135875105857848,0.4422999024391174,0.4198594391345978,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8645614385604858,0.3757202327251434,0.2642731964588165,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8518314361572266,0.3589929640293121,0.341987133026123,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7438088655471802,0.2356810718774795,1.0720257759094238,284.8664245605469,284.95001220703125,298.825439453125,293.4490051269531,297.75714111328125,297.2359924316406,284.8662109375,1.0,0.5846914649009705,0.4365889728069305,0.4365889728069305,1.0,1.0,-3.147127628326416,1.0300511121749878,2.1170763969421387,0.3207963109016418,0.821624755859375,0.821624755859375,0.0,145.70687866210938,140.0,57865.234375,0.0,3653.2998046875,1.0,279.19952392578125,283.1100769042969,296.4686584472656,300.27996826171875,293.1499938964844,293.1499938964844,279.1499938964844,39633.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050738215446472,1.0,0.0,0.0,3.537564754486084,3.537588357925415,8.350300504389452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.08984375,0.0,1437.9918212890625,1895.4371337890625,0.0,3450.832275390625,0.8803412914276123,1.0,0.0,3.0,1.0,0.0
18095760,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6729878783226013,0.5197323560714722,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9164690971374512,0.4434519112110138,0.4208801984786987,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8662864565849304,0.3758276402950287,0.2643083930015564,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8536295294761658,0.3592827916145324,0.3422103822231293,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7451674342155457,0.235709398984909,1.0719529390335083,284.9082946777344,284.95001220703125,298.84600830078125,293.4385681152344,297.764404296875,297.237548828125,284.9095153808594,1.0,0.5838693380355835,0.4362606406211853,0.4362606406211853,1.0,1.0,-3.144907236099243,1.02834951877594,2.1165575981140137,0.3198513686656952,0.8288490772247314,0.8288490772247314,0.0,144.6859130859375,143.0,57479.55859375,0.0,3639.31689453125,1.0,279.1585998535156,283.14794921875,296.4472351074219,300.1910400390625,293.1499938964844,293.1499938964844,279.45001220703125,39521.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056416749954224,1.0,0.0,0.0,3.4432146549224854,3.4432373046875,7.910820158940624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.095703125,0.0,1339.90234375,1895.4371337890625,0.0,3456.11376953125,0.8627437353134155,1.0,0.0,3.0,1.0,0.0
18095820,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.677631139755249,0.5158663392066956,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.92133891582489,0.4465039074420929,0.4235332012176513,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8690082430839539,0.376782476902008,0.2648152112960815,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8564713001251221,0.3604757189750671,0.3431465923786163,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7472439408302307,0.2361744344234466,1.0733625888824463,284.997314453125,284.95001220703125,298.8866577148437,293.4178771972656,297.7850646972656,297.2496337890625,284.9964904785156,1.0,0.5836156010627747,0.4356039464473724,0.4356039464473724,1.0,1.0,-3.146870374679565,1.027420997619629,2.119449615478516,0.3190038800239563,0.9113689064979552,0.9113689064979552,0.0,143.6069793701172,146.0,56791.66015625,0.0,3636.513427734375,1.0,279.4408264160156,283.25030517578125,296.3889465332031,300.0157775878906,293.1499938964844,293.1499938964844,279.1499938964844,33539.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961607813835144,1.0,0.0,0.0,3.563898086547852,3.5639209747314453,8.475080903735943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.4697265625,0.0,1421.4932861328125,1895.4371337890625,0.0,3367.771484375,0.8842081427574158,1.0,0.0,3.0,1.0,0.0
18095880,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.677631139755249,0.5158663392066956,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.92133891582489,0.4465039074420929,0.4235332012176513,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8690082430839539,0.376782476902008,0.2648152112960815,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8564713001251221,0.3604757189750671,0.3431465923786163,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7472439408302307,0.2361744344234466,1.0733625888824463,284.997314453125,284.95001220703125,298.8866577148437,293.4178771972656,297.7850646972656,297.2496337890625,284.9964904785156,1.0,0.5836156010627747,0.4356039464473724,0.4356039464473724,1.0,1.0,-3.146870374679565,1.027420997619629,2.119449615478516,0.3190038800239563,0.9113689064979552,0.9113689064979552,0.0,143.6069793701172,146.0,56791.66015625,0.0,3636.513427734375,1.0,279.4408264160156,283.25030517578125,296.3889465332031,300.0157775878906,293.1499938964844,293.1499938964844,279.1499938964844,33539.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961607813835144,1.0,0.0,0.0,3.563898086547852,3.5639209747314453,8.475080903735943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.4697265625,0.0,1421.4932861328125,1895.4371337890625,0.0,3367.771484375,0.8842081427574158,1.0,0.0,3.0,1.0,0.0
18095940,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6798101663589478,0.5164973735809326,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.922892928123474,0.448824018239975,0.4258962273597717,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8689639568328857,0.3769833743572235,0.2650988399982452,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8567069172859192,0.3610546290874481,0.3438555002212524,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7471165657043457,0.2362071424722671,1.074099063873291,284.9136962890625,284.95001220703125,298.9265441894531,293.3974609375,297.7973327636719,297.2496032714844,284.914306640625,1.0,0.5846564173698425,0.4349472820758819,0.4349472820758819,1.0,1.0,-3.1525471210479736,1.027962565422058,2.124584436416626,0.3175971508026123,0.8332882523536682,0.8332882523536682,0.0,143.99798583984375,149.0,57290.26171875,0.0,3655.305908203125,1.0,279.1590576171875,283.1454467773437,296.4161682128906,300.14215087890625,293.1499938964844,293.1499938964844,279.45001220703125,38604.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038032293319702,1.0,0.0,0.0,3.435293674468994,3.4353160858154297,7.874464813539817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.30908203125,0.0,1325.502685546875,1895.4371337890625,0.0,3439.009765625,0.8600926995277405,1.0,0.0,3.0,1.0,0.0
18096000,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6798101663589478,0.5164973735809326,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.922892928123474,0.448824018239975,0.4258962273597717,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8689639568328857,0.3769833743572235,0.2650988399982452,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8567069172859192,0.3610546290874481,0.3438555002212524,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7471165657043457,0.2362071424722671,1.074099063873291,284.9136962890625,284.95001220703125,298.9265441894531,293.3974609375,297.7973327636719,297.2496032714844,284.914306640625,1.0,0.5846564173698425,0.4349472820758819,0.4349472820758819,1.0,1.0,-3.1525471210479736,1.027962565422058,2.124584436416626,0.3175971508026123,0.8332882523536682,0.8332882523536682,0.0,143.99798583984375,149.0,57290.26171875,0.0,3655.305908203125,1.0,279.1590576171875,283.1454467773437,296.4161682128906,300.14215087890625,293.1499938964844,293.1499938964844,279.45001220703125,38604.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038032293319702,1.0,0.0,0.0,3.435293674468994,3.4353160858154297,7.874464813539817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.30908203125,0.0,1325.502685546875,1895.4371337890625,0.0,3439.009765625,0.8600926995277405,1.0,0.0,3.0,1.0,0.0
18096060,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.681746244430542,0.5189340114593506,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9234544038772584,0.451829731464386,0.4285753667354584,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8681386113166809,0.3778495490550995,0.2655947208404541,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8561497926712036,0.3621698915958404,0.3447908163070678,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.746296226978302,0.2365808486938476,1.0754371881484983,285.0029296875,284.95001220703125,298.96551513671875,293.3775329589844,297.8116149902344,297.25323486328125,285.0020446777344,1.0,0.5865857005119324,0.4340430200099945,0.4340430200099945,1.0,1.0,-3.1620192527771,1.029363989830017,2.132655382156372,0.3154917061328888,0.9193300008773804,0.9193300008773804,0.0,145.0633544921875,152.0,56822.640625,0.0,3689.983642578125,1.0,279.4407958984375,283.2473449707031,296.3573608398437,299.9823608398437,293.1499938964844,293.1499938964844,279.1499938964844,33075.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961257338523865,1.0,0.0,0.0,3.568855762481689,3.568878412246704,8.498676038470876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.759765625,0.0,1423.353515625,1895.4371337890625,0.0,3367.444580078125,0.8849712014198303,1.0,0.0,3.0,1.0,0.0
18096120,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.681746244430542,0.5189340114593506,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9234544038772584,0.451829731464386,0.4285753667354584,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8681386113166809,0.3778495490550995,0.2655947208404541,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8561497926712036,0.3621698915958404,0.3447908163070678,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.746296226978302,0.2365808486938476,1.0754371881484983,285.0029296875,284.95001220703125,298.96551513671875,293.3775329589844,297.8116149902344,297.25323486328125,285.0020446777344,1.0,0.5865857005119324,0.4340430200099945,0.4340430200099945,1.0,1.0,-3.1620192527771,1.029363989830017,2.132655382156372,0.3154917061328888,0.9193300008773804,0.9193300008773804,0.0,145.0633544921875,152.0,56822.640625,0.0,3689.983642578125,1.0,279.4407958984375,283.2473449707031,296.3573608398437,299.9823608398437,293.1499938964844,293.1499938964844,279.1499938964844,33075.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961257338523865,1.0,0.0,0.0,3.568855762481689,3.568878412246704,8.498676038470876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.759765625,0.0,1423.353515625,1895.4371337890625,0.0,3367.444580078125,0.8849712014198303,1.0,0.0,3.0,1.0,0.0
18096180,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.681178629398346,0.5237307548522949,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9221409559249878,0.4541074335575104,0.4309554398059845,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8657738566398621,0.3779791593551636,0.2658693194389343,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.854149580001831,0.3626798093318939,0.3454898297786712,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7442866563796997,0.2365627884864807,1.0761603116989136,284.9143371582031,284.95001220703125,299.0033874511719,293.3583068847656,297.8168029785156,297.2440490722656,284.9154968261719,1.0,0.5890998840332031,0.433138757944107,0.433138757944107,1.0,1.0,-3.172687768936157,1.0311458110809326,2.1415419578552246,0.3138476610183716,0.8399161100387573,0.8399161100387573,0.0,146.93283081054688,155.0,57525.59375,0.0,3734.43408203125,1.0,279.1585388183594,283.137451171875,296.384765625,300.122802734375,293.1499938964844,293.1499938964844,279.45001220703125,38364.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905284583568573,1.0,0.0,0.0,3.4553298950195312,3.455352544784546,7.966588100316585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.39013671875,0.0,1343.92724609375,1895.4371337890625,0.0,3452.792724609375,0.864323616027832,1.0,0.0,3.0,1.0,0.0
18096240,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.681178629398346,0.5237307548522949,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9221409559249878,0.4541074335575104,0.4309554398059845,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8657738566398621,0.3779791593551636,0.2658693194389343,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.854149580001831,0.3626798093318939,0.3454898297786712,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7442866563796997,0.2365627884864807,1.0761603116989136,284.9143371582031,284.95001220703125,299.0033874511719,293.3583068847656,297.8168029785156,297.2440490722656,284.9154968261719,1.0,0.5890998840332031,0.433138757944107,0.433138757944107,1.0,1.0,-3.172687768936157,1.0311458110809326,2.1415419578552246,0.3138476610183716,0.8399161100387573,0.8399161100387573,0.0,146.93283081054688,155.0,57525.59375,0.0,3734.43408203125,1.0,279.1585388183594,283.137451171875,296.384765625,300.122802734375,293.1499938964844,293.1499938964844,279.45001220703125,38364.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905284583568573,1.0,0.0,0.0,3.4553298950195312,3.455352544784546,7.966588100316585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.39013671875,0.0,1343.92724609375,1895.4371337890625,0.0,3452.792724609375,0.864323616027832,1.0,0.0,3.0,1.0,0.0
18096300,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6809414625167847,0.5264302492141724,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.921303689479828,0.4555575251579284,0.432163655757904,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8644455075263977,0.3783404231071472,0.2660096287727356,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8530014157295227,0.363170713186264,0.3458353877067566,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7431517243385315,0.2367042452096939,1.076476812362671,285.0227966308594,284.95001220703125,299.0218811035156,293.3489990234375,297.8212585449219,297.242431640625,285.0242614746094,1.0,0.5904868841171265,0.4326866269111633,0.4326866269111633,1.0,1.0,-3.1783483028411865,1.0321044921875,2.1462438106536865,0.3136568963527679,0.9182649850845336,0.9182649850845336,0.0,148.014892578125,155.0,56918.41796875,0.0,3758.83203125,1.0,279.3971862792969,283.2576904296875,296.3232116699219,299.9164733886719,293.1499938964844,293.1499938964844,279.45001220703125,33521.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998814225196838,1.0,0.0,0.0,3.5187771320343018,3.5187995433807373,8.261840775958262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.490234375,0.0,1374.141845703125,1895.4371337890625,0.0,3402.478759765625,0.8758887052536011,1.0,0.0,3.0,1.0,0.0
