time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6807230710983276,0.5287465453147888,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.920954704284668,0.4571097195148468,0.4336410760879516,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.86355060338974,0.3788091540336609,0.2663481533527374,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.852240264415741,0.3637543618679046,0.346401572227478,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7423516511917114,0.2369191199541092,1.077511191368103,285.0073547363281,284.95001220703125,299.0400390625,293.3399353027344,297.82647705078125,297.2422790527344,285.005859375,1.0,0.5920007824897766,0.4321551322937011,0.4321551322937011,1.0,1.0,-3.1852400302886963,1.033319354057312,2.151920795440674,0.3135592341423034,0.9302901029586792,0.9302901029586792,0.0,149.03887939453125,158.0,57178.25,0.0,3786.364501953125,1.0,279.44171142578125,283.24176025390625,296.3240051269531,299.9690246582031,293.1499938964844,293.1499938964844,279.1499938964844,32782.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985310196876526,1.0,0.0,0.0,3.598236560821533,3.598259449005127,8.639183874947776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.560546875,0.0,1452.6021728515625,1895.4371337890625,0.0,3389.88720703125,0.8911606669425964,1.0,0.0,3.0,1.0,0.0
18096420,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6781208515167236,0.5351501703262329,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.918630063533783,0.4593631327152252,0.436031699180603,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8604027628898621,0.3788936138153076,0.2666141986846924,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8494737148284912,0.364213228225708,0.3470824956893921,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7397134304046631,0.2368606775999069,1.0782164335250854,284.9130859375,284.95001220703125,299.0753479003906,293.3226623535156,297.8303527832031,297.23291015625,284.9140319824219,1.0,0.5951439738273621,0.4310921728610992,0.4310921728610992,1.0,1.0,-3.1978046894073486,1.0352269411087036,2.1625776290893555,0.3134417235851288,0.8476569056510925,0.8476569056510925,0.0,151.62628173828125,161.0,57992.21875,0.0,3842.453369140625,1.0,279.1587219238281,283.1261291503906,296.3523864746094,300.117919921875,293.1499938964844,293.1499938964844,279.45001220703125,38153.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084110260009766,1.0,0.0,0.0,3.4935381412506104,3.493561029434204,8.143746867972368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.3583984375,0.0,1381.3863525390625,1895.4371337890625,0.0,3481.851318359375,0.8725411891937256,1.0,0.0,3.0,1.0,0.0
18096480,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.6781208515167236,0.5351501703262329,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.918630063533783,0.4593631327152252,0.436031699180603,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8604027628898621,0.3788936138153076,0.2666141986846924,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8494737148284912,0.364213228225708,0.3470824956893921,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7397134304046631,0.2368606775999069,1.0782164335250854,284.9130859375,284.95001220703125,299.0753479003906,293.3226623535156,297.8303527832031,297.23291015625,284.9140319824219,1.0,0.5951439738273621,0.4310921728610992,0.4310921728610992,1.0,1.0,-3.1978046894073486,1.0352269411087036,2.1625776290893555,0.3134417235851288,0.8476569056510925,0.8476569056510925,0.0,151.62628173828125,161.0,57992.21875,0.0,3842.453369140625,1.0,279.1587219238281,283.1261291503906,296.3523864746094,300.117919921875,293.1499938964844,293.1499938964844,279.45001220703125,38153.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084110260009766,1.0,0.0,0.0,3.4935381412506104,3.493561029434204,8.143746867972368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.3583984375,0.0,1381.3863525390625,1895.4371337890625,0.0,3481.851318359375,0.8725411891937256,1.0,0.0,3.0,1.0,0.0
18096540,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.6760110855102539,0.5413484573364258,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9167389273643494,0.462355226278305,0.4387221932411194,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8576459884643555,0.3796930313110351,0.2670822739601135,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8470345735549927,0.3652454912662506,0.3479695320129394,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7373095750808716,0.2371435463428497,1.0793486833572388,285.00946044921875,284.95001220703125,299.1091003417969,293.30670166015625,297.840087890625,297.2328796386719,285.0085144042969,1.0,0.5984382629394531,0.4300292134284973,0.4300292134284973,1.0,1.0,-3.211480140686035,1.0375285148620603,2.1739516258239746,0.3133183419704437,0.9408461451530457,0.9408461451530457,0.0,154.21302795410156,164.0,57628.12109375,0.0,3902.176513671875,1.0,279.4413146972656,283.234375,296.2931213378906,299.9654541015625,293.1499938964844,293.1499938964844,279.1499938964844,32836.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020381569862366,1.0,0.0,0.0,3.632563591003418,3.63258695602417,8.80480513387738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.458984375,0.0,1490.29833984375,1895.4371337890625,0.0,3422.575927734375,0.8991291522979736,1.0,0.0,3.0,1.0,0.0
18096600,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.6760110855102539,0.5413484573364258,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9167389273643494,0.462355226278305,0.4387221932411194,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8576459884643555,0.3796930313110351,0.2670822739601135,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8470345735549927,0.3652454912662506,0.3479695320129394,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7373095750808716,0.2371435463428497,1.0793486833572388,285.00946044921875,284.95001220703125,299.1091003417969,293.30670166015625,297.840087890625,297.2328796386719,285.0085144042969,1.0,0.5984382629394531,0.4300292134284973,0.4300292134284973,1.0,1.0,-3.211480140686035,1.0375285148620603,2.1739516258239746,0.3133183419704437,0.9408461451530457,0.9408461451530457,0.0,154.21302795410156,164.0,57628.12109375,0.0,3902.176513671875,1.0,279.4413146972656,283.234375,296.2931213378906,299.9654541015625,293.1499938964844,293.1499938964844,279.1499938964844,32836.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020381569862366,1.0,0.0,0.0,3.632563591003418,3.63258695602417,8.80480513387738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.458984375,0.0,1490.29833984375,1895.4371337890625,0.0,3422.575927734375,0.8991291522979736,1.0,0.0,3.0,1.0,0.0
18096660,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6719268560409546,0.5486416816711426,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9139609336853028,0.4645732641220093,0.4411036372184753,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8541703224182129,0.3797355890274048,0.2673349380493164,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8439308404922485,0.3656493425369262,0.3486194908618927,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7343327403068542,0.2369741052389145,1.0796847343444824,284.90972900390625,284.95001220703125,299.1412048339844,293.2922058105469,297.8453674316406,297.2273864746094,284.9113464355469,1.0,0.6018164157867432,0.4289077222347259,0.4289077222347259,1.0,1.0,-3.224606275558472,1.0394816398620603,2.185124635696411,0.3125568330287933,0.854388415813446,0.854388415813446,0.0,157.13555908203125,152.0,58459.68359375,0.0,3963.393310546875,1.0,279.1578063964844,283.1128234863281,296.3228454589844,300.11749267578125,293.1499938964844,293.1499938964844,279.45001220703125,38291.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119926691055298,1.0,0.0,0.0,3.5317485332489014,3.5317718982696533,8.322865028276283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.63232421875,0.0,1422.1317138671875,1895.4371337890625,0.0,3515.08740234375,0.881069004535675,1.0,0.0,3.0,1.0,0.0
18096720,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6719268560409546,0.5486416816711426,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9139609336853028,0.4645732641220093,0.4411036372184753,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8541703224182129,0.3797355890274048,0.2673349380493164,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8439308404922485,0.3656493425369262,0.3486194908618927,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7343327403068542,0.2369741052389145,1.0796847343444824,284.90972900390625,284.95001220703125,299.1412048339844,293.2922058105469,297.8453674316406,297.2273864746094,284.9113464355469,1.0,0.6018164157867432,0.4289077222347259,0.4289077222347259,1.0,1.0,-3.224606275558472,1.0394816398620603,2.185124635696411,0.3125568330287933,0.854388415813446,0.854388415813446,0.0,157.13555908203125,152.0,58459.68359375,0.0,3963.393310546875,1.0,279.1578063964844,283.1128234863281,296.3228454589844,300.11749267578125,293.1499938964844,293.1499938964844,279.45001220703125,38291.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119926691055298,1.0,0.0,0.0,3.5317485332489014,3.5317718982696533,8.322865028276283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.63232421875,0.0,1422.1317138671875,1895.4371337890625,0.0,3515.08740234375,0.881069004535675,1.0,0.0,3.0,1.0,0.0
18096780,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.6700122356414795,0.5432698726654053,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9193806052207948,0.4674926698207855,0.4435857832431793,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8572410345077515,0.3804556131362915,0.2676441073417663,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.847091794013977,0.3665865659713745,0.3492783010005951,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7365163564682007,0.2370971292257309,1.0794252157211304,285.0007629394531,284.95001220703125,299.1715087890625,293.2794189453125,297.85504150390625,297.2298278808594,284.99920654296875,1.0,0.5999976992607117,0.4277862310409546,0.4277862310409546,1.0,1.0,-3.222006559371948,1.035638451576233,2.186368227005005,0.3092628121376037,0.9412381052970886,0.9412381052970886,0.0,155.283935546875,140.0,57818.23828125,0.0,3941.239013671875,1.0,279.44158935546875,283.21905517578125,296.26336669921875,299.9534606933594,293.1499938964844,293.1499938964844,279.1499938964844,33204.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905153214931488,1.0,0.0,0.0,3.660087108612061,3.660110712051392,8.938736186792084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.2978515625,0.0,1523.4488525390625,1895.4371337890625,0.0,3451.57080078125,0.9055118560791016,1.0,0.0,3.0,1.0,0.0
18096840,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.6700122356414795,0.5432698726654053,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9193806052207948,0.4674926698207855,0.4435857832431793,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8572410345077515,0.3804556131362915,0.2676441073417663,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.847091794013977,0.3665865659713745,0.3492783010005951,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7365163564682007,0.2370971292257309,1.0794252157211304,285.0007629394531,284.95001220703125,299.1715087890625,293.2794189453125,297.85504150390625,297.2298278808594,284.99920654296875,1.0,0.5999976992607117,0.4277862310409546,0.4277862310409546,1.0,1.0,-3.222006559371948,1.035638451576233,2.186368227005005,0.3092628121376037,0.9412381052970886,0.9412381052970886,0.0,155.283935546875,140.0,57818.23828125,0.0,3941.239013671875,1.0,279.44158935546875,283.21905517578125,296.26336669921875,299.9534606933594,293.1499938964844,293.1499938964844,279.1499938964844,33204.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905153214931488,1.0,0.0,0.0,3.660087108612061,3.660110712051392,8.938736186792084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.2978515625,0.0,1523.4488525390625,1895.4371337890625,0.0,3451.57080078125,0.9055118560791016,1.0,0.0,3.0,1.0,0.0
18096900,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.6697402596473694,0.5369798541069031,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9244996905326844,0.4686139822006225,0.4447701275348663,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8606559634208679,0.3804945945739746,0.2677644789218902,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8504882454872131,0.3667919337749481,0.3495621681213379,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.739128589630127,0.2370097190141677,1.0791596174240112,284.8666687011719,284.95001220703125,299.1859130859375,293.27374267578125,297.8577880859375,297.2286071777344,284.86395263671875,1.0,0.5978227257728577,0.4272254705429077,0.4272254705429077,1.0,1.0,-3.2160420417785645,1.0320100784301758,2.1840319633483887,0.3068307042121887,0.8469610214233398,0.8469610214233398,0.0,153.00949096679688,140.0,58544.92578125,0.0,3906.018798828125,1.0,279.197509765625,283.0700988769531,296.30987548828125,300.1562805175781,293.1499938964844,293.1499938964844,279.1499938964844,37991.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115903973579408,1.0,0.0,0.0,3.618372678756714,3.618396759033203,8.736146241972165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.5419921875,0.0,1513.040771484375,1895.4371337890625,0.0,3511.357421875,0.8972010016441345,1.0,0.0,3.0,1.0,0.0
18096960,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.6700897812843323,0.5295157432556152,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9302480816841124,0.4696263372898102,0.4456213116645813,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8645219206809998,0.3804121613502502,0.2676399052143097,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8543567061424255,0.3668898046016693,0.3495664298534393,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7421239614486694,0.2368510216474533,1.0780234336853027,284.8945617675781,284.95001220703125,299.1998291015625,293.2685546875,297.8596496582031,297.2261657714844,284.8959655761719,1.0,0.5949147343635559,0.4267788231372833,0.4267788231372833,1.0,1.0,-3.20658540725708,1.027377724647522,2.179207563400269,0.3041501641273498,0.841404378414154,0.841404378414154,0.0,150.24176025390625,143.0,58053.9765625,0.0,3856.981689453125,1.0,279.157958984375,283.10028076171875,296.28961181640625,300.0697631835937,293.1499938964844,293.1499938964844,279.45001220703125,39390.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132410883903505,1.0,0.0,0.0,3.5181548595428467,3.518178224563598,8.258919024228817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.49658203125,0.0,1415.826904296875,1895.4371337890625,0.0,3526.65771484375,0.8788749575614929,1.0,0.0,3.0,1.0,0.0
18097020,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.6734761595726013,0.5212648510932922,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9379445314407348,0.4726306796073913,0.4481078684329986,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8693887591362,0.3811840713024139,0.2679360806941986,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8592637777328491,0.3678696155548095,0.3501964807510376,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.745817244052887,0.2371372580528259,1.0780805349349976,284.9911499023437,284.95001220703125,299.2260437011719,293.25982666015625,297.8695983886719,297.230712890625,284.9903259277344,1.0,0.5928657054901123,0.4258854985237121,0.4258854985237121,1.0,1.0,-3.200812578201294,1.022999882698059,2.1778128147125244,0.300443172454834,0.9228268265724182,0.9228268265724182,0.0,147.39427185058594,146.0,57200.75,0.0,3818.1904296875,1.0,279.4413757324219,283.2146911621094,296.2313537597656,299.88262939453125,293.1499938964844,293.1499938964844,279.1499938964844,33795.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037206768989564,1.0,0.0,0.0,3.623850345611572,3.623873710632324,8.762616516833077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0537109375,0.0,1487.8956298828125,1895.4371337890625,0.0,3438.2412109375,0.8978331685066223,1.0,0.0,3.0,1.0,0.0
18097080,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.6734761595726013,0.5212648510932922,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9379445314407348,0.4726306796073913,0.4481078684329986,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8693887591362,0.3811840713024139,0.2679360806941986,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8592637777328491,0.3678696155548095,0.3501964807510376,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.745817244052887,0.2371372580528259,1.0780805349349976,284.9911499023437,284.95001220703125,299.2260437011719,293.25982666015625,297.8695983886719,297.230712890625,284.9903259277344,1.0,0.5928657054901123,0.4258854985237121,0.4258854985237121,1.0,1.0,-3.200812578201294,1.022999882698059,2.1778128147125244,0.300443172454834,0.9228268265724182,0.9228268265724182,0.0,147.39427185058594,146.0,57200.75,0.0,3818.1904296875,1.0,279.4413757324219,283.2146911621094,296.2313537597656,299.88262939453125,293.1499938964844,293.1499938964844,279.1499938964844,33795.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037206768989564,1.0,0.0,0.0,3.623850345611572,3.623873710632324,8.762616516833077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0537109375,0.0,1487.8956298828125,1895.4371337890625,0.0,3438.2412109375,0.8978331685066223,1.0,0.0,3.0,1.0,0.0
18097140,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.675091564655304,0.5186973214149475,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9415897727012634,0.4749680161476135,0.4504424333572387,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.871030867099762,0.3812898695468902,0.2681187689304352,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8610963225364685,0.3683138787746429,0.3507314622402191,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7470411062240601,0.2371187657117843,1.0783312320709229,284.9063720703125,284.95001220703125,299.25,293.2534484863281,297.8750915527344,297.2296447753906,284.9073181152344,1.0,0.5926397442817688,0.424992173910141,0.424992173910141,1.0,1.0,-3.201693534851074,1.021024227142334,2.180669069290161,0.2981606423854828,0.838884174823761,0.838884174823761,0.0,146.63294982910156,149.0,57627.88671875,0.0,3814.800048828125,1.0,279.1585998535156,283.1110534667969,296.2680969238281,300.0116577148437,293.1499938964844,293.1499938964844,279.45001220703125,38973.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104783535003662,1.0,0.0,0.0,3.4844014644622803,3.484424352645874,8.101205253296939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.59716796875,0.0,1377.85791015625,1895.4371337890625,0.0,3501.04248046875,0.8712059259414673,1.0,0.0,3.0,1.0,0.0
18097200,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.675091564655304,0.5186973214149475,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9415897727012634,0.4749680161476135,0.4504424333572387,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.871030867099762,0.3812898695468902,0.2681187689304352,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8610963225364685,0.3683138787746429,0.3507314622402191,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7470411062240601,0.2371187657117843,1.0783312320709229,284.9063720703125,284.95001220703125,299.25,293.2534484863281,297.8750915527344,297.2296447753906,284.9073181152344,1.0,0.5926397442817688,0.424992173910141,0.424992173910141,1.0,1.0,-3.201693534851074,1.021024227142334,2.180669069290161,0.2981606423854828,0.838884174823761,0.838884174823761,0.0,146.63294982910156,149.0,57627.88671875,0.0,3814.800048828125,1.0,279.1585998535156,283.1110534667969,296.2680969238281,300.0116577148437,293.1499938964844,293.1499938964844,279.45001220703125,38973.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104783535003662,1.0,0.0,0.0,3.4844014644622803,3.484424352645874,8.101205253296939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.59716796875,0.0,1377.85791015625,1895.4371337890625,0.0,3501.04248046875,0.8712059259414673,1.0,0.0,3.0,1.0,0.0
18097260,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.6767867207527161,0.5187023282051086,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9437549114227296,0.4780962467193603,0.4531818628311157,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8715102672576904,0.3821262419223785,0.2685602903366089,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8617628812789917,0.3693611323833465,0.3515572249889374,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7472819089889526,0.2374815642833709,1.07943594455719,285.0023193359375,284.95001220703125,299.2726745605469,293.248291015625,297.8850402832031,297.2349853515625,285.0014953613281,1.0,0.5936853289604187,0.4243119657039642,0.4243119657039642,1.0,1.0,-3.207838296890259,1.0214877128601074,2.186350584030152,0.2973436117172241,0.9272423386573792,0.9272423386573792,0.0,146.8971405029297,152.0,57068.8203125,0.0,3834.540283203125,1.0,279.4411926269531,283.2214660644531,296.22271728515625,299.8583679199219,293.1499938964844,293.1499938964844,279.1499938964844,33277.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016404747962952,1.0,0.0,0.0,3.60906720161438,3.6090903282165527,8.691269499649934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2119140625,0.0,1467.9605712890625,1895.4371337890625,0.0,3418.871337890625,0.8941748738288879,1.0,0.0,3.0,1.0,0.0
18097320,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.6767867207527161,0.5187023282051086,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9437549114227296,0.4780962467193603,0.4531818628311157,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8715102672576904,0.3821262419223785,0.2685602903366089,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8617628812789917,0.3693611323833465,0.3515572249889374,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7472819089889526,0.2374815642833709,1.07943594455719,285.0023193359375,284.95001220703125,299.2726745605469,293.248291015625,297.8850402832031,297.2349853515625,285.0014953613281,1.0,0.5936853289604187,0.4243119657039642,0.4243119657039642,1.0,1.0,-3.207838296890259,1.0214877128601074,2.186350584030152,0.2973436117172241,0.9272423386573792,0.9272423386573792,0.0,146.8971405029297,152.0,57068.8203125,0.0,3834.540283203125,1.0,279.4411926269531,283.2214660644531,296.22271728515625,299.8583679199219,293.1499938964844,293.1499938964844,279.1499938964844,33277.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016404747962952,1.0,0.0,0.0,3.60906720161438,3.6090903282165527,8.691269499649934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2119140625,0.0,1467.9605712890625,1895.4371337890625,0.0,3418.871337890625,0.8941748738288879,1.0,0.0,3.0,1.0,0.0
18097380,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.6760169863700867,0.5217938423156738,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9435551166534424,0.4804513454437256,0.4556276798248291,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.870027482509613,0.3822124600410461,0.2687956988811493,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8605664372444153,0.3697912693023681,0.3521678745746612,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7459905743598938,0.237429603934288,1.0799667835235596,284.9114685058594,284.95001220703125,299.2951965332031,293.2431335449219,297.8885803222656,297.23101806640625,284.9127502441406,1.0,0.5955806970596313,0.4236317276954651,0.4236317276954651,1.0,1.0,-3.216153383255005,1.0227317810058594,2.193421602249145,0.2971207499504089,0.8450321555137634,0.8450321555137634,0.0,148.22190856933594,155.0,57751.33984375,0.0,3868.925048828125,1.0,279.158203125,283.11004638671875,296.2655944824219,300.0129699707031,293.1499938964844,293.1499938964844,279.45001220703125,38529.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100062847137452,1.0,0.0,0.0,3.49226188659668,3.492284774780273,8.137797635754396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.15478515625,0.0,1382.7623291015625,1895.4371337890625,0.0,3496.662109375,0.872584879398346,1.0,0.0,3.0,1.0,0.0
18097440,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.6760169863700867,0.5217938423156738,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9435551166534424,0.4804513454437256,0.4556276798248291,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.870027482509613,0.3822124600410461,0.2687956988811493,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8605664372444153,0.3697912693023681,0.3521678745746612,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7459905743598938,0.237429603934288,1.0799667835235596,284.9114685058594,284.95001220703125,299.2951965332031,293.2431335449219,297.8885803222656,297.23101806640625,284.9127502441406,1.0,0.5955806970596313,0.4236317276954651,0.4236317276954651,1.0,1.0,-3.216153383255005,1.0227317810058594,2.193421602249145,0.2971207499504089,0.8450321555137634,0.8450321555137634,0.0,148.22190856933594,155.0,57751.33984375,0.0,3868.925048828125,1.0,279.158203125,283.11004638671875,296.2655944824219,300.0129699707031,293.1499938964844,293.1499938964844,279.45001220703125,38529.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100062847137452,1.0,0.0,0.0,3.49226188659668,3.492284774780273,8.137797635754396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.15478515625,0.0,1382.7623291015625,1895.4371337890625,0.0,3496.662109375,0.872584879398346,1.0,0.0,3.0,1.0,0.0
18097500,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.6756553053855896,0.5239361524581909,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9430631399154664,0.4819573760032654,0.4568686187267303,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8689607977867126,0.3825536370277405,0.2689139544963836,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8596463799476624,0.3702456057071686,0.3524676859378814,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7450573444366455,0.2375390082597732,1.0801182985305786,285.0224304199219,284.95001220703125,299.3063659667969,293.24053955078125,297.89215087890625,297.23162841796875,285.02398681640625,1.0,0.5967297554016113,0.4232916235923767,0.4232916235923767,1.0,1.0,-3.220903158187866,1.0235658884048462,2.1973373889923096,0.2970840036869049,0.924623429775238,0.924623429775238,0.0,149.0968017578125,155.0,57099.84765625,0.0,3889.57177734375,1.0,279.3980407714844,283.23358154296875,296.2107238769531,299.8109741210937,293.1499938964844,293.1499938964844,279.45001220703125,33674.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041959047317504,1.0,0.0,0.0,3.5526561737060547,3.5526788234710693,8.421697543781193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.6474609375,0.0,1410.6024169921875,1895.4371337890625,0.0,3442.664306640625,0.883561909198761,1.0,0.0,3.0,1.0,0.0
18097560,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6752827763557434,0.525794267654419,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9429921507835388,0.4835724234580993,0.4583977460861206,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8682799935340881,0.38300821185112,0.2692368328571319,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.85906982421875,0.3707982897758484,0.3529970943927765,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7444136142730713,0.2377225458621978,1.0809848308563232,285.0085754394531,284.95001220703125,299.3175048828125,293.2379455566406,297.8962707519531,297.2334289550781,285.0071105957031,1.0,0.5980449318885803,0.4228029549121856,0.4228029549121856,1.0,1.0,-3.227041482925415,1.0245389938354492,2.202502489089966,0.2968803942203522,0.9378621578216552,0.9378621578216552,0.0,149.94496154785156,158.0,57342.87109375,0.0,3914.112060546875,1.0,279.4420166015625,283.2195739746094,296.2182006835937,299.869140625,293.1499938964844,293.1499938964844,279.1499938964844,32884.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024768471717834,1.0,0.0,0.0,3.6300573348999023,3.6300806999206543,8.79265996900358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.3388671875,0.0,1487.9083251953125,1895.4371337890625,0.0,3426.661376953125,0.8984032273292542,1.0,0.0,3.0,1.0,0.0
18097620,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6722558736801147,0.5316299200057983,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9409549236297609,0.4858843982219696,0.4608569741249084,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8653343915939331,0.3830358386039734,0.2694682478904724,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8564441800117493,0.3711666166782379,0.3535980880260467,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7419058084487915,0.2375747561454773,1.0813132524490356,284.9103088378906,284.95001220703125,299.3396301269531,293.2327575683594,297.8985290527344,297.2283935546875,284.9118957519531,1.0,0.6008782982826233,0.421825647354126,0.421825647354126,1.0,1.0,-3.2384142875671387,1.0260971784591677,2.2123169898986816,0.2961673140525818,0.8522278666496277,0.8522278666496277,0.0,152.2711181640625,161.0,58144.01171875,0.0,3965.7607421875,1.0,279.1578674316406,283.100830078125,296.26043701171875,300.0318603515625,293.1499938964844,293.1499938964844,279.45001220703125,38364.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119061827659608,1.0,0.0,0.0,3.52339506149292,3.523418426513672,8.283540182674187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.81298828125,0.0,1413.9010009765625,1895.4371337890625,0.0,3514.285400390625,0.8792876601219177,1.0,0.0,3.0,1.0,0.0
18097680,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6722558736801147,0.5316299200057983,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9409549236297609,0.4858843982219696,0.4608569741249084,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8653343915939331,0.3830358386039734,0.2694682478904724,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8564441800117493,0.3711666166782379,0.3535980880260467,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7419058084487915,0.2375747561454773,1.0813132524490356,284.9103088378906,284.95001220703125,299.3396301269531,293.2327575683594,297.8985290527344,297.2283935546875,284.9118957519531,1.0,0.6008782982826233,0.421825647354126,0.421825647354126,1.0,1.0,-3.2384142875671387,1.0260971784591677,2.2123169898986816,0.2961673140525818,0.8522278666496277,0.8522278666496277,0.0,152.2711181640625,161.0,58144.01171875,0.0,3965.7607421875,1.0,279.1578674316406,283.100830078125,296.26043701171875,300.0318603515625,293.1499938964844,293.1499938964844,279.45001220703125,38364.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119061827659608,1.0,0.0,0.0,3.52339506149292,3.523418426513672,8.283540182674187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.81298828125,0.0,1413.9010009765625,1895.4371337890625,0.0,3514.285400390625,0.8792876601219177,1.0,0.0,3.0,1.0,0.0
18097740,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.6695869565010071,0.5375816226005554,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.939102292060852,0.4889805614948272,0.4636215269565582,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8625936508178711,0.3837910294532776,0.269894540309906,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8539716601371765,0.3721232116222381,0.3543997406959533,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7394682168960571,0.2377584278583526,1.0819638967514038,285.01080322265625,284.95001220703125,299.361572265625,293.2275390625,297.906005859375,297.23101806640625,285.0098571777344,1.0,0.6039451956748962,0.4208483099937439,0.4208483099937439,1.0,1.0,-3.2511489391326904,1.0281654596328735,2.2229835987091064,0.2950741648674011,0.9481170773506165,0.9481170773506165,0.0,154.68211364746094,164.0,57746.05859375,0.0,4022.46484375,1.0,279.4415283203125,283.2135314941406,296.2113952636719,299.887451171875,293.1499938964844,293.1499938964844,279.1499938964844,32903.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049634337425232,1.0,0.0,0.0,3.66030216217041,3.660325527191162,8.939786653172632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.787109375,0.0,1521.4232177734375,1895.4371337890625,0.0,3449.805419921875,0.905440092086792,1.0,0.0,3.0,1.0,0.0
18097800,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.6695869565010071,0.5375816226005554,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.939102292060852,0.4889805614948272,0.4636215269565582,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8625936508178711,0.3837910294532776,0.269894540309906,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8539716601371765,0.3721232116222381,0.3543997406959533,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7394682168960571,0.2377584278583526,1.0819638967514038,285.01080322265625,284.95001220703125,299.361572265625,293.2275390625,297.906005859375,297.23101806640625,285.0098571777344,1.0,0.6039451956748962,0.4208483099937439,0.4208483099937439,1.0,1.0,-3.2511489391326904,1.0281654596328735,2.2229835987091064,0.2950741648674011,0.9481170773506165,0.9481170773506165,0.0,154.68211364746094,164.0,57746.05859375,0.0,4022.46484375,1.0,279.4415283203125,283.2135314941406,296.2113952636719,299.887451171875,293.1499938964844,293.1499938964844,279.1499938964844,32903.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049634337425232,1.0,0.0,0.0,3.66030216217041,3.660325527191162,8.939786653172632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.787109375,0.0,1521.4232177734375,1895.4371337890625,0.0,3449.805419921875,0.905440092086792,1.0,0.0,3.0,1.0,0.0
18097860,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6648368239402771,0.5447939038276672,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9361889958381652,0.4912484884262085,0.4660635590553283,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8590353727340698,0.3837741017341614,0.2701107263565063,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8507358431816101,0.3724349737167358,0.3549691140651703,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7363874912261963,0.2374830096960067,1.0818424224853516,284.9077453613281,284.95001220703125,299.3833312988281,293.22235107421875,297.9092102050781,297.2277526855469,284.9094543457031,1.0,0.6071550250053406,0.4197984039783478,0.4197984039783478,1.0,1.0,-3.263558864593506,1.0299303531646729,2.233628511428833,0.2933501601219177,0.8592514991760254,0.8592514991760254,0.0,157.4869842529297,152.0,58591.08203125,0.0,4081.735107421875,1.0,279.1575622558594,283.0888671875,296.2515563964844,300.0512084960937,293.1499938964844,293.1499938964844,279.45001220703125,38333.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146380424499512,1.0,0.0,0.0,3.560797691345215,3.560821294784546,8.460341405225336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.41015625,0.0,1453.205322265625,1895.4371337890625,0.0,3539.595458984375,0.8875024914741516,1.0,0.0,3.0,1.0,0.0
18097920,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6648368239402771,0.5447939038276672,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9361889958381652,0.4912484884262085,0.4660635590553283,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8590353727340698,0.3837741017341614,0.2701107263565063,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8507358431816101,0.3724349737167358,0.3549691140651703,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7363874912261963,0.2374830096960067,1.0818424224853516,284.9077453613281,284.95001220703125,299.3833312988281,293.22235107421875,297.9092102050781,297.2277526855469,284.9094543457031,1.0,0.6071550250053406,0.4197984039783478,0.4197984039783478,1.0,1.0,-3.263558864593506,1.0299303531646729,2.233628511428833,0.2933501601219177,0.8592514991760254,0.8592514991760254,0.0,157.4869842529297,152.0,58591.08203125,0.0,4081.735107421875,1.0,279.1575622558594,283.0888671875,296.2515563964844,300.0512084960937,293.1499938964844,293.1499938964844,279.45001220703125,38333.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146380424499512,1.0,0.0,0.0,3.560797691345215,3.560821294784546,8.460341405225336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.41015625,0.0,1453.205322265625,1895.4371337890625,0.0,3539.595458984375,0.8875024914741516,1.0,0.0,3.0,1.0,0.0
18097980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.662589430809021,0.5422263145446777,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9392418265342712,0.493395447731018,0.4678083658218384,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.860515832901001,0.3842437863349914,0.2702471613883972,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8523096442222595,0.3730393648147583,0.3553219437599182,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7373186945915222,0.2374822348356247,1.081141710281372,285.0158386230469,284.95001220703125,299.39874267578125,293.2186584472656,297.9144897460937,297.230224609375,285.01397705078125,1.0,0.6061218976974487,0.4190487563610077,0.4190487563610077,1.0,1.0,-3.262333869934082,1.0275200605392456,2.234813690185547,0.2908149659633636,0.9462048411369324,0.9462048411369324,0.0,156.5845184326172,152.0,57889.24609375,0.0,4070.888427734375,1.0,279.4268798828125,283.2103271484375,296.192138671875,299.8642272949219,293.1499938964844,293.1499938964844,279.45001220703125,33035.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078869223594666,1.0,0.0,0.0,3.6574130058288574,3.657436609268189,8.925680390348134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6708984375,0.0,1519.2041015625,1895.4371337890625,0.0,3476.98291015625,0.9050280451774596,1.0,0.0,3.0,1.0,0.0
18098040,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.6621865630149841,0.5393168926239014,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9417940378189088,0.4942635893821716,0.4686156809329986,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8621861338615417,0.3844479024410248,0.2703794836997986,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8539733290672302,0.3732962608337402,0.3555457890033722,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7385419011116028,0.2375052720308303,1.0810942649841309,285.0025939941406,284.95001220703125,299.4049072265625,293.2171630859375,297.9164733886719,297.231201171875,285.0008239746094,1.0,0.6051968932151794,0.4187484681606293,0.4187484681606293,1.0,1.0,-3.260180711746216,1.0259549617767334,2.2342257499694824,0.2895518243312835,0.9485678672790528,0.9485678672790528,0.0,155.5492706298828,140.0,57924.04296875,0.0,4056.232177734375,1.0,279.44207763671875,283.1995544433594,296.19927978515625,299.8930358886719,293.1499938964844,293.1499938964844,279.1499938964844,33209.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074856042861938,1.0,0.0,0.0,3.68665075302124,3.6866745948791504,9.068955364455178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.3740234375,0.0,1553.238037109375,1895.4371337890625,0.0,3473.254638671875,0.9114234447479248,1.0,0.0,3.0,1.0,0.0
18098100,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.6615238785743713,0.532943606376648,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9469584822654724,0.4954134523868561,0.469841867685318,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8657112121582031,0.3844632506370544,0.2704873979091644,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.857491135597229,0.3734616935253143,0.3557974398136139,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7411882877349854,0.2373770773410797,1.0806405544281006,284.8670349121094,284.95001220703125,299.4156188964844,293.2145690917969,297.9178161621094,297.2298889160156,284.8641357421875,1.0,0.602969765663147,0.41822350025177,0.41822350025177,1.0,1.0,-3.2538862228393555,1.0223007202148438,2.231585502624512,0.287077397108078,0.8536490797996521,0.8536490797996521,0.0,153.2412872314453,140.0,58685.578125,0.0,4019.185546875,1.0,279.1969299316406,283.0491027832031,296.24981689453125,300.1015319824219,293.1499938964844,293.1499938964844,279.1499938964844,37880.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913887083530426,1.0,0.0,0.0,3.6467888355255127,3.646813154220581,8.873900014805258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.5654296875,0.0,1543.6556396484375,1895.4371337890625,0.0,3532.641357421875,0.9035234451293944,1.0,0.0,3.0,1.0,0.0
18098160,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.6614457964897156,0.5254145860671997,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9525901079177856,0.4964412152767181,0.4707101285457611,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8696837425231934,0.3843465447425842,0.2703423798084259,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8614850640296936,0.3735108971595764,0.3557592630386352,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7442216277122498,0.2371775507926941,1.079320788383484,284.8928527832031,284.95001220703125,299.4263000488281,293.21197509765625,297.9184875488281,297.2275085449219,284.89434814453125,1.0,0.6000134348869324,0.4178085923194885,0.4178085923194885,1.0,1.0,-3.2440755367279053,1.0176491737365725,2.226426362991333,0.2844627797603607,0.8463313579559326,0.8463313579559326,0.0,150.45188903808594,158.0,58203.73828125,0.0,3968.099609375,1.0,279.15771484375,283.0778503417969,296.2329406738281,300.0196838378906,293.1499938964844,293.1499938964844,279.45001220703125,39398.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915566861629486,1.0,0.0,0.0,3.546904802322388,3.546928644180298,8.394452493121207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.08935546875,0.0,1446.175048828125,1895.4371337890625,0.0,3548.192138671875,0.8851937651634216,1.0,0.0,3.0,1.0,0.0
