time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6624199151992798,0.5294886827468872,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9519280791282654,0.49960458278656,0.4734565019607544,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8678640127182007,0.385135680437088,0.2707406282424927,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8598834872245789,0.3744795620441437,0.3565014898777008,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7425519824028015,0.2374542504549026,1.0799517631530762,285.0029296875,284.95001220703125,299.447509765625,293.2068176269531,297.9261169433594,297.23065185546875,285.0026550292969,1.0,0.603139340877533,0.4169787764549255,0.4169787764549255,1.0,1.0,-3.2543561458587646,1.0191224813461304,2.2352335453033447,0.2839573323726654,0.9396687746047974,0.9396687746047974,0.0,152.18099975585938,176.0,57590.1875,0.0,4012.2529296875,1.0,279.4416198730469,283.2025146484375,296.18023681640625,299.8472595214844,293.1499938964844,293.1499938964844,279.1499938964844,33463.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906339168548584,1.0,0.0,0.0,3.660189867019653,3.660213470458984,8.939238682614814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.962890625,0.0,1525.4996337890625,1895.4371337890625,0.0,3462.59912109375,0.9058699011802672,1.0,0.0,3.0,1.0,0.0
18098280,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6624199151992798,0.5294886827468872,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9519280791282654,0.49960458278656,0.4734565019607544,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8678640127182007,0.385135680437088,0.2707406282424927,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8598834872245789,0.3744795620441437,0.3565014898777008,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7425519824028015,0.2374542504549026,1.0799517631530762,285.0029296875,284.95001220703125,299.447509765625,293.2068176269531,297.9261169433594,297.23065185546875,285.0026550292969,1.0,0.603139340877533,0.4169787764549255,0.4169787764549255,1.0,1.0,-3.2543561458587646,1.0191224813461304,2.2352335453033447,0.2839573323726654,0.9396687746047974,0.9396687746047974,0.0,152.18099975585938,176.0,57590.1875,0.0,4012.2529296875,1.0,279.4416198730469,283.2025146484375,296.18023681640625,299.8472595214844,293.1499938964844,293.1499938964844,279.1499938964844,33463.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906339168548584,1.0,0.0,0.0,3.660189867019653,3.660213470458984,8.939238682614814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.962890625,0.0,1525.4996337890625,1895.4371337890625,0.0,3462.59912109375,0.9058699011802672,1.0,0.0,3.0,1.0,0.0
18098340,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.657580554485321,0.5484328269958496,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.941528856754303,0.5020429491996765,0.4761842489242553,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8582277894020081,0.3852412104606628,0.2711375057697296,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8507032990455627,0.3748957514762878,0.3572978079319,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7347566485404968,0.2373538315296173,1.0812920331954956,284.9170227050781,284.95001220703125,299.468505859375,293.20166015625,297.9311218261719,297.22930908203125,284.9190368652344,1.0,0.6113687753677368,0.4161489307880401,0.4161489307880401,1.0,1.0,-3.283451795578003,1.0272835493087769,2.2561681270599365,0.2867259085178375,0.8632156848907471,0.8632156848907471,0.0,159.54412841796875,179.0,58634.203125,0.0,4158.18359375,1.0,279.1575927734375,283.0892944335937,296.2265014648437,300.0209045410156,293.1499938964844,293.1499938964844,279.45001220703125,38102.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150302410125732,1.0,0.0,0.0,3.563055992126465,3.563079595565796,8.471076284877199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.5517578125,0.0,1453.92822265625,1895.4371337890625,0.0,3543.2255859375,0.8879743814468384,1.0,0.0,3.0,1.0,0.0
18098400,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.657580554485321,0.5484328269958496,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.941528856754303,0.5020429491996765,0.4761842489242553,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8582277894020081,0.3852412104606628,0.2711375057697296,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8507032990455627,0.3748957514762878,0.3572978079319,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7347566485404968,0.2373538315296173,1.0812920331954956,284.9170227050781,284.95001220703125,299.468505859375,293.20166015625,297.9311218261719,297.22930908203125,284.9190368652344,1.0,0.6113687753677368,0.4161489307880401,0.4161489307880401,1.0,1.0,-3.283451795578003,1.0272835493087769,2.2561681270599365,0.2867259085178375,0.8632156848907471,0.8632156848907471,0.0,159.54412841796875,179.0,58634.203125,0.0,4158.18359375,1.0,279.1575927734375,283.0892944335937,296.2265014648437,300.0209045410156,293.1499938964844,293.1499938964844,279.45001220703125,38102.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150302410125732,1.0,0.0,0.0,3.563055992126465,3.563079595565796,8.471076284877199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.5517578125,0.0,1453.92822265625,1895.4371337890625,0.0,3543.2255859375,0.8879743814468384,1.0,0.0,3.0,1.0,0.0
18098460,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.6506078243255615,0.563646137714386,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9339104890823364,0.5052242875099182,0.4791644215583801,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8511716723442078,0.3860207200050354,0.2716822326183319,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8439928293228149,0.3758517801761627,0.3582364916801452,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7287697792053223,0.2374131232500076,1.0821868181228638,285.0240478515625,284.95001220703125,299.4893493652344,293.196533203125,297.9381103515625,297.2315979003906,285.02313232421875,1.0,0.6177682876586914,0.4151332676410675,0.4151332676410675,1.0,1.0,-3.30820369720459,1.0333715677261353,2.274832010269165,0.2880821526050567,0.9705729484558104,0.9705729484558104,0.0,165.6752166748047,182.0,58385.44140625,0.0,4283.14404296875,1.0,279.44189453125,283.204345703125,296.1833190917969,299.89532470703125,293.1499938964844,293.1499938964844,279.1499938964844,32596.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087780714035034,1.0,0.0,0.0,3.710514783859253,3.710538864135742,9.18674402328179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.41796875,0.0,1575.6529541015625,1895.4371337890625,0.0,3485.260009765625,0.916580319404602,1.0,0.0,3.0,1.0,0.0
18098520,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.6506078243255615,0.563646137714386,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9339104890823364,0.5052242875099182,0.4791644215583801,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8511716723442078,0.3860207200050354,0.2716822326183319,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8439928293228149,0.3758517801761627,0.3582364916801452,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7287697792053223,0.2374131232500076,1.0821868181228638,285.0240478515625,284.95001220703125,299.4893493652344,293.196533203125,297.9381103515625,297.2315979003906,285.02313232421875,1.0,0.6177682876586914,0.4151332676410675,0.4151332676410675,1.0,1.0,-3.30820369720459,1.0333715677261353,2.274832010269165,0.2880821526050567,0.9705729484558104,0.9705729484558104,0.0,165.6752166748047,182.0,58385.44140625,0.0,4283.14404296875,1.0,279.44189453125,283.204345703125,296.1833190917969,299.89532470703125,293.1499938964844,293.1499938964844,279.1499938964844,32596.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087780714035034,1.0,0.0,0.0,3.710514783859253,3.710538864135742,9.18674402328179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.41796875,0.0,1575.6529541015625,1895.4371337890625,0.0,3485.260009765625,0.916580319404602,1.0,0.0,3.0,1.0,0.0
18098580,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6415157318115234,0.5768688917160034,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.927209973335266,0.5074166655540466,0.4816727340221405,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8449708223342896,0.3859218955039978,0.2719337940216064,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8381316065788269,0.3760586678981781,0.3588298261165619,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7232699394226074,0.2368395179510116,1.081370234489441,284.9060363769531,284.95001220703125,299.510009765625,293.1914367675781,297.9389343261719,297.2253112792969,284.9078369140625,1.0,0.6231226325035095,0.4141176342964172,0.4141176342964172,1.0,1.0,-3.3271632194519043,1.037423610687256,2.2897396087646484,0.2871825098991394,0.8761466145515442,0.8761466145515442,0.0,171.0383758544922,185.0,59413.0859375,0.0,4385.4609375,1.0,279.1568603515625,283.0623474121094,296.2256774902344,300.07550048828125,293.1499938964844,293.1499938964844,279.45001220703125,38022.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194611310958862,1.0,0.0,0.0,3.634396314620972,3.634420394897461,8.81369146554789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.060546875,0.0,1530.9451904296875,1895.4371337890625,0.0,3584.1845703125,0.9033744931221008,1.0,0.0,3.0,1.0,0.0
18098640,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6415157318115234,0.5768688917160034,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.927209973335266,0.5074166655540466,0.4816727340221405,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8449708223342896,0.3859218955039978,0.2719337940216064,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8381316065788269,0.3760586678981781,0.3588298261165619,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7232699394226074,0.2368395179510116,1.081370234489441,284.9060363769531,284.95001220703125,299.510009765625,293.1914367675781,297.9389343261719,297.2253112792969,284.9078369140625,1.0,0.6231226325035095,0.4141176342964172,0.4141176342964172,1.0,1.0,-3.3271632194519043,1.037423610687256,2.2897396087646484,0.2871825098991394,0.8761466145515442,0.8761466145515442,0.0,171.0383758544922,185.0,59413.0859375,0.0,4385.4609375,1.0,279.1568603515625,283.0623474121094,296.2256774902344,300.07550048828125,293.1499938964844,293.1499938964844,279.45001220703125,38022.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194611310958862,1.0,0.0,0.0,3.634396314620972,3.634420394897461,8.81369146554789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.060546875,0.0,1530.9451904296875,1895.4371337890625,0.0,3584.1845703125,0.9033744931221008,1.0,0.0,3.0,1.0,0.0
18098700,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9948464035987854,0.6379415988922119,0.5755682587623596,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9214491248130798,0.5088046789169312,0.4829153418540954,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.840120792388916,0.3861293494701385,0.2720476388931274,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8334732055664062,0.3763567805290222,0.3591066896915436,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7189065217971802,0.2366080582141876,1.080647587776184,285.0211486816406,284.95001220703125,299.520263671875,293.1889038085937,297.9408264160156,297.2247619628906,285.0226745605469,1.0,0.6249962449073792,0.4136098027229309,0.4136098027229309,1.0,1.0,-3.326725006103516,1.035896062850952,2.2908291816711426,0.2854701578617096,0.9579209089279176,0.9579209089279176,0.0,174.7467803955078,185.0,58590.54296875,0.0,4414.14599609375,1.0,279.4013671875,283.1918334960937,296.1674194335937,299.8652038574219,293.1499938964844,293.1499938964844,279.45001220703125,33801.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143099188804626,1.0,0.0,0.0,3.688194513320923,3.688218593597412,9.076552487385924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1748046875,0.0,1559.453125,1895.4371337890625,0.0,3536.55712890625,0.9137542247772216,1.0,0.0,3.0,1.0,0.0
18098760,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9900572896003724,0.6356273293495178,0.5731800198554993,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9174183011054992,0.5103240013122559,0.484441727399826,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8365994095802307,0.3864755630493164,0.2723575234413147,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8300678133964539,0.3767709732055664,0.3595936596393585,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7155352234840393,0.2364847064018249,1.0805097818374634,285.00830078125,284.95001220703125,299.53045654296875,293.1863708496094,297.9437255859375,297.2259826660156,285.0066223144531,1.0,0.6265696287155151,0.4130103886127472,0.4130103886127472,1.0,1.0,-3.326466083526612,1.0341953039169312,2.2922708988189697,0.2835559546947479,0.9717068076133728,0.9717068076133728,0.0,177.7401123046875,188.0,58701.2109375,0.0,4437.64892578125,1.0,279.44317626953125,283.1806030273437,296.17041015625,299.9122009277344,293.1499938964844,293.1499938964844,279.1499938964844,33173.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127495884895324,1.0,0.0,0.0,3.756226301193237,3.7562508583068848,9.414489454684372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.41015625,0.0,1632.83251953125,1895.4371337890625,0.0,3522.10302734375,0.9270257949829102,1.0,0.0,3.0,1.0,0.0
18098820,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9809988737106324,0.6305539011955261,0.568930447101593,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9103547930717468,0.5123543739318848,0.4868091642856598,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8301824927330017,0.3862408697605133,0.2725281119346618,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8238910436630249,0.3768221735954284,0.3600572943687439,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7091643214225769,0.2358011454343795,1.0790282487869265,284.8916015625,284.95001220703125,299.5507507324219,293.18133544921875,297.9435119628906,297.2200012207031,284.8931579589844,1.0,0.6289735436439514,0.4118115603923797,0.4118115603923797,1.0,1.0,-3.323190450668335,1.0297558307647705,2.293434858322144,0.2796244919300079,0.8666832447052002,0.8666832447052002,0.0,183.069091796875,191.0,59275.51171875,0.0,4470.5634765625,1.0,279.1571350097656,283.0474548339844,296.2055358886719,300.0544738769531,293.1499938964844,293.1499938964844,279.45001220703125,38961.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214360117912292,1.0,0.0,0.0,3.639694452285767,3.639718770980835,8.839406859806331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.275390625,0.0,1543.828857421875,1895.4371337890625,0.0,3602.40478515625,0.9052628874778748,1.0,0.0,3.0,1.0,0.0
18098880,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9809988737106324,0.6305539011955261,0.568930447101593,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9103547930717468,0.5123543739318848,0.4868091642856598,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8301824927330017,0.3862408697605133,0.2725281119346618,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8238910436630249,0.3768221735954284,0.3600572943687439,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7091643214225769,0.2358011454343795,1.0790282487869265,284.8916015625,284.95001220703125,299.5507507324219,293.18133544921875,297.9435119628906,297.2200012207031,284.8931579589844,1.0,0.6289735436439514,0.4118115603923797,0.4118115603923797,1.0,1.0,-3.323190450668335,1.0297558307647705,2.293434858322144,0.2796244919300079,0.8666832447052002,0.8666832447052002,0.0,183.069091796875,191.0,59275.51171875,0.0,4470.5634765625,1.0,279.1571350097656,283.0474548339844,296.2055358886719,300.0544738769531,293.1499938964844,293.1499938964844,279.45001220703125,38961.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214360117912292,1.0,0.0,0.0,3.639694452285767,3.639718770980835,8.839406859806331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.275390625,0.0,1543.828857421875,1895.4371337890625,0.0,3602.40478515625,0.9052628874778748,1.0,0.0,3.0,1.0,0.0
18098940,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.974716067314148,0.6277064085006714,0.5660723447799683,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9068114161491394,0.5153241157531738,0.4894717335700989,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8263503909111023,0.3868317902088165,0.2728634178638458,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8202013373374939,0.3775602877140045,0.3606868684291839,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7049805521965027,0.235652819275856,1.078231930732727,285.0030517578125,284.95001220703125,299.5708312988281,293.17633056640625,297.9492492675781,297.2226867675781,285.0021667480469,1.0,0.6309649348258972,0.4106127321720123,0.4106127321720123,1.0,1.0,-3.323148727416992,1.0264124870300293,2.296736240386963,0.2768140733242035,0.9618347883224488,0.9618347883224488,0.0,186.73590087890625,194.0,58486.21875,0.0,4500.19091796875,1.0,279.4422912597656,283.1761474609375,296.1523742675781,299.8792419433594,293.1499938964844,293.1499938964844,279.1499938964844,33601.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128531217575072,1.0,0.0,0.0,3.744772911071777,3.7447972297668457,9.357164003631624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.9091796875,0.0,1622.777099609375,1895.4371337890625,0.0,3523.0625,0.924964427947998,1.0,0.0,3.0,1.0,0.0
18099000,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.974716067314148,0.6277064085006714,0.5660723447799683,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9068114161491394,0.5153241157531738,0.4894717335700989,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8263503909111023,0.3868317902088165,0.2728634178638458,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8202013373374939,0.3775602877140045,0.3606868684291839,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7049805521965027,0.235652819275856,1.078231930732727,285.0030517578125,284.95001220703125,299.5708312988281,293.17633056640625,297.9492492675781,297.2226867675781,285.0021667480469,1.0,0.6309649348258972,0.4106127321720123,0.4106127321720123,1.0,1.0,-3.323148727416992,1.0264124870300293,2.296736240386963,0.2768140733242035,0.9618347883224488,0.9618347883224488,0.0,186.73590087890625,194.0,58486.21875,0.0,4500.19091796875,1.0,279.4422912597656,283.1761474609375,296.1523742675781,299.8792419433594,293.1499938964844,293.1499938964844,279.1499938964844,33601.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128531217575072,1.0,0.0,0.0,3.744772911071777,3.7447972297668457,9.357164003631624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.9091796875,0.0,1622.777099609375,1895.4371337890625,0.0,3523.0625,0.924964427947998,1.0,0.0,3.0,1.0,0.0
18099060,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9679496884346008,0.6234027147293091,0.5627392530441284,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9033352732658386,0.517473578453064,0.4918689429759979,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8224660754203796,0.3866774439811706,0.2730308175086975,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8164637684822083,0.3776900768280029,0.3611431121826172,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7008867859840393,0.2351921945810318,1.07744300365448,284.8962097167969,284.95001220703125,299.5907287597656,293.17138671875,297.9507751464844,297.21832275390625,284.8979187011719,1.0,0.6327565908432007,0.4098587036132812,0.4098587036132812,1.0,1.0,-3.321835517883301,1.023751735687256,2.298083782196045,0.2757205069065094,0.8637655973434448,0.8637655973434448,0.0,190.4218139648437,197.0,59064.95703125,0.0,4525.9052734375,1.0,279.15704345703125,283.0514221191406,296.1920166015625,300.025390625,293.1499938964844,293.1499938964844,279.45001220703125,39047.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207853078842164,1.0,0.0,0.0,3.622941732406616,3.622966051101685,8.758222520555137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.1435546875,0.0,1525.9053955078125,1895.4371337890625,0.0,3596.404052734375,0.901769518852234,1.0,0.0,3.0,1.0,0.0
18099120,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9679496884346008,0.6234027147293091,0.5627392530441284,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9033352732658386,0.517473578453064,0.4918689429759979,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8224660754203796,0.3866774439811706,0.2730308175086975,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8164637684822083,0.3776900768280029,0.3611431121826172,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7008867859840393,0.2351921945810318,1.07744300365448,284.8962097167969,284.95001220703125,299.5907287597656,293.17138671875,297.9507751464844,297.21832275390625,284.8979187011719,1.0,0.6327565908432007,0.4098587036132812,0.4098587036132812,1.0,1.0,-3.321835517883301,1.023751735687256,2.298083782196045,0.2757205069065094,0.8637655973434448,0.8637655973434448,0.0,190.4218139648437,197.0,59064.95703125,0.0,4525.9052734375,1.0,279.15704345703125,283.0514221191406,296.1920166015625,300.025390625,293.1499938964844,293.1499938964844,279.45001220703125,39047.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207853078842164,1.0,0.0,0.0,3.622941732406616,3.622966051101685,8.758222520555137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.1435546875,0.0,1525.9053955078125,1895.4371337890625,0.0,3596.404052734375,0.901769518852234,1.0,0.0,3.0,1.0,0.0
18099180,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9625504612922668,0.620747447013855,0.5601081252098083,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9013471603393556,0.5205178260803223,0.494584858417511,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.819733202457428,0.3873034417629242,0.2733778655529022,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8138330578804016,0.3784716427326202,0.3617942929267883,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.697877049446106,0.2351759672164917,1.0772008895874023,285.0058288574219,284.95001220703125,299.6104736328125,293.16650390625,297.95782470703125,297.22186279296875,285.00494384765625,1.0,0.6344811320304871,0.4091046452522278,0.4091046452522278,1.0,1.0,-3.322838068008423,1.0220085382461548,2.3008296489715576,0.2740445435047149,0.96003919839859,0.96003919839859,0.0,193.33544921875,200.0,58334.46875,0.0,4552.72314453125,1.0,279.4421691894531,283.1776733398437,296.1420288085937,299.85791015625,293.1499938964844,293.1499938964844,279.1499938964844,33512.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121373891830444,1.0,0.0,0.0,3.733490228652954,3.7335145473480233,9.300864576289314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.361328125,0.0,1609.0140380859375,1895.4371337890625,0.0,3516.4287109375,0.9223707318305968,1.0,0.0,3.0,1.0,0.0
18099240,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9625504612922668,0.620747447013855,0.5601081252098083,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9013471603393556,0.5205178260803223,0.494584858417511,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.819733202457428,0.3873034417629242,0.2733778655529022,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8138330578804016,0.3784716427326202,0.3617942929267883,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.697877049446106,0.2351759672164917,1.0772008895874023,285.0058288574219,284.95001220703125,299.6104736328125,293.16650390625,297.95782470703125,297.22186279296875,285.00494384765625,1.0,0.6344811320304871,0.4091046452522278,0.4091046452522278,1.0,1.0,-3.322838068008423,1.0220085382461548,2.3008296489715576,0.2740445435047149,0.96003919839859,0.96003919839859,0.0,193.33544921875,200.0,58334.46875,0.0,4552.72314453125,1.0,279.4421691894531,283.1776733398437,296.1420288085937,299.85791015625,293.1499938964844,293.1499938964844,279.1499938964844,33512.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121373891830444,1.0,0.0,0.0,3.733490228652954,3.7335145473480233,9.300864576289314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.361328125,0.0,1609.0140380859375,1895.4371337890625,0.0,3516.4287109375,0.9223707318305968,1.0,0.0,3.0,1.0,0.0
18099300,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.959752917289734,0.6187241077423096,0.5587584972381592,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9003592729568481,0.5216809511184692,0.4959692060947418,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8183815479278564,0.3873066306114197,0.2735793888568878,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8125271797180176,0.378610223531723,0.3621584177017212,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6964340806007385,0.2350359261035919,1.077372908592224,284.8744812011719,284.95001220703125,299.6202697753906,293.1640625,297.95928955078125,297.2206726074219,284.8716735839844,1.0,0.6353901028633118,0.4087276458740234,0.4087276458740234,1.0,1.0,-3.323772668838501,1.0213130712509155,2.302459716796875,0.272887110710144,0.8698770999908447,0.8698770999908447,0.0,194.82177734375,200.0,59263.86328125,0.0,4567.7421875,1.0,279.1957702636719,283.0277404785156,296.1957092285156,300.0760498046875,293.1499938964844,293.1499938964844,279.1499938964844,37561.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183107018470764,1.0,0.0,0.0,3.70280647277832,3.702831268310547,9.148614026344148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.0234375,0.0,1604.568115234375,1895.4371337890625,0.0,3573.560302734375,0.9160520434379578,1.0,0.0,3.0,1.0,0.0
18099360,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9558975100517272,0.6165288090705872,0.5568532347679138,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8985387086868286,0.5226830244064331,0.4969989955425262,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.816286027431488,0.3871435523033142,0.2735400199890136,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8104902505874634,0.3786048591136932,0.3622522950172424,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6943116784095764,0.2347766607999801,1.0767072439193726,284.8978881835937,284.95001220703125,299.6300048828125,293.1616516113281,297.9594421386719,297.2177429199219,284.8996887207031,1.0,0.6361523866653442,0.4083204567432403,0.4083204567432403,1.0,1.0,-3.321986675262451,1.0195894241333008,2.3023972511291504,0.2711179256439209,0.8629470467567444,0.8629470467567444,0.0,196.6883239746093,203.0,58936.703125,0.0,4577.1884765625,1.0,279.1572570800781,283.05181884765625,296.1830749511719,300.00811767578125,293.1499938964844,293.1499938964844,279.45001220703125,38977.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202443957328796,1.0,0.0,0.0,3.6149072647094727,3.614931583404541,8.719420634406561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.1005859375,0.0,1516.53857421875,1895.4371337890625,0.0,3591.413818359375,0.899917721748352,1.0,0.0,3.0,1.0,0.0
18099420,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9504855871200562,0.613926351070404,0.5542683601379395,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8968276977539062,0.5257292985916138,0.4997146427631378,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8137406706809998,0.3877515196800232,0.2738731205463409,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8080173134803772,0.3793761432170868,0.3628922402858734,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6915755271911621,0.2347896099090576,1.076606512069702,285.0062255859375,284.95001220703125,299.6493530273437,293.1568603515625,297.9663391113281,297.22137451171875,285.0053405761719,1.0,0.6378210783004761,0.4075061082839966,0.4075061082839966,1.0,1.0,-3.3231821060180664,1.0178134441375732,2.305368661880493,0.2681597173213959,0.9590362310409546,0.9590362310409546,0.0,199.46002197265625,206.0,58226.30859375,0.0,4603.49169921875,1.0,279.442138671875,283.1766052246094,296.13311767578125,299.8420104980469,293.1499938964844,293.1499938964844,279.1499938964844,33462.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117470383644104,1.0,0.0,0.0,3.7276129722595215,3.72763729095459,9.27160556329909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.0126953125,0.0,1601.856201171875,1895.4371337890625,0.0,3512.8095703125,0.9210110306739808,1.0,0.0,3.0,1.0,0.0
18099480,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9504855871200562,0.613926351070404,0.5542683601379395,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8968276977539062,0.5257292985916138,0.4997146427631378,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8137406706809998,0.3877515196800232,0.2738731205463409,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8080173134803772,0.3793761432170868,0.3628922402858734,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6915755271911621,0.2347896099090576,1.076606512069702,285.0062255859375,284.95001220703125,299.6493530273437,293.1568603515625,297.9663391113281,297.22137451171875,285.0053405761719,1.0,0.6378210783004761,0.4075061082839966,0.4075061082839966,1.0,1.0,-3.3231821060180664,1.0178134441375732,2.305368661880493,0.2681597173213959,0.9590362310409546,0.9590362310409546,0.0,199.46002197265625,206.0,58226.30859375,0.0,4603.49169921875,1.0,279.442138671875,283.1766052246094,296.13311767578125,299.8420104980469,293.1499938964844,293.1499938964844,279.1499938964844,33462.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117470383644104,1.0,0.0,0.0,3.7276129722595215,3.72763729095459,9.27160556329909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.0126953125,0.0,1601.856201171875,1895.4371337890625,0.0,3512.8095703125,0.9210110306739808,1.0,0.0,3.0,1.0,0.0
18099540,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9439128041267396,0.6097910404205322,0.5510746836662292,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8943572044372559,0.5278871059417725,0.5021174550056458,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8105016350746155,0.3875772356986999,0.2740201950073242,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8048461675643921,0.379499077796936,0.3633347451686859,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6883273124694824,0.234412670135498,1.076191544532776,284.8984680175781,284.95001220703125,299.66851806640625,293.1521301269531,297.9677124023437,297.21734619140625,284.9001159667969,1.0,0.6394667625427246,0.4066917598247528,0.4066917598247528,1.0,1.0,-3.3224501609802246,1.0152894258499146,2.3071608543396,0.265930563211441,0.8622921109199524,0.8622921109199524,0.0,202.7459259033203,209.0,58835.96484375,0.0,4627.78662109375,1.0,279.1571350097656,283.0507202148437,296.1740417480469,299.99237060546875,293.1499938964844,293.1499938964844,279.45001220703125,38934.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91996431350708,1.0,0.0,0.0,3.609795331954956,3.609819412231445,8.694776738593646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.39404296875,0.0,1510.6131591796875,1895.4371337890625,0.0,3588.8291015625,0.8987641930580139,1.0,0.0,3.0,1.0,0.0
18099600,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9439128041267396,0.6097910404205322,0.5510746836662292,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8943572044372559,0.5278871059417725,0.5021174550056458,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8105016350746155,0.3875772356986999,0.2740201950073242,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8048461675643921,0.379499077796936,0.3633347451686859,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6883273124694824,0.234412670135498,1.076191544532776,284.8984680175781,284.95001220703125,299.66851806640625,293.1521301269531,297.9677124023437,297.21734619140625,284.9001159667969,1.0,0.6394667625427246,0.4066917598247528,0.4066917598247528,1.0,1.0,-3.3224501609802246,1.0152894258499146,2.3071608543396,0.265930563211441,0.8622921109199524,0.8622921109199524,0.0,202.7459259033203,209.0,58835.96484375,0.0,4627.78662109375,1.0,279.1571350097656,283.0507202148437,296.1740417480469,299.99237060546875,293.1499938964844,293.1499938964844,279.45001220703125,38934.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91996431350708,1.0,0.0,0.0,3.609795331954956,3.609819412231445,8.694776738593646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.39404296875,0.0,1510.6131591796875,1895.4371337890625,0.0,3588.8291015625,0.8987641930580139,1.0,0.0,3.0,1.0,0.0
18099660,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.938674807548523,0.6072569489479065,0.5485499501228333,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8929353952407837,0.5309319496154785,0.5048260688781738,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8081340193748474,0.388172835111618,0.2743414342403412,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8025661110877991,0.3802606165409088,0.3639611303806305,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6858661770820618,0.2344418913125991,1.0761499404907229,285.006103515625,284.95001220703125,299.6875,293.1474914550781,297.974609375,297.2211303710937,285.0052185058594,1.0,0.6411250829696655,0.405929833650589,0.405929833650589,1.0,1.0,-3.323753118515014,1.0135856866836548,2.3101675510406494,0.264608085155487,0.957941234111786,0.957941234111786,0.0,205.4845123291016,212.0,58132.21875,0.0,4654.18603515625,1.0,279.4421081542969,283.1750183105469,296.1239013671875,299.82672119140625,293.1499938964844,293.1499938964844,279.1499938964844,33444.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114929437637328,1.0,0.0,0.0,3.72314190864563,3.723165988922119,9.249376375919384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.369140625,0.0,1596.570556640625,1895.4371337890625,0.0,3510.453857421875,0.9199885129928588,1.0,0.0,3.0,1.0,0.0
18099720,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.938674807548523,0.6072569489479065,0.5485499501228333,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8929353952407837,0.5309319496154785,0.5048260688781738,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8081340193748474,0.388172835111618,0.2743414342403412,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8025661110877991,0.3802606165409088,0.3639611303806305,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6858661770820618,0.2344418913125991,1.0761499404907229,285.006103515625,284.95001220703125,299.6875,293.1474914550781,297.974609375,297.2211303710937,285.0052185058594,1.0,0.6411250829696655,0.405929833650589,0.405929833650589,1.0,1.0,-3.323753118515014,1.0135856866836548,2.3101675510406494,0.264608085155487,0.957941234111786,0.957941234111786,0.0,205.4845123291016,212.0,58132.21875,0.0,4654.18603515625,1.0,279.4421081542969,283.1750183105469,296.1239013671875,299.82672119140625,293.1499938964844,293.1499938964844,279.1499938964844,33444.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114929437637328,1.0,0.0,0.0,3.72314190864563,3.723165988922119,9.249376375919384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.369140625,0.0,1596.570556640625,1895.4371337890625,0.0,3510.453857421875,0.9199885129928588,1.0,0.0,3.0,1.0,0.0
18099780,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9322616457939148,0.6032075881958008,0.5454255938529968,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8907002210617065,0.5330750942230225,0.5072152614593506,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8049856424331665,0.3879832923412323,0.2744763791561126,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7995871305465698,0.3803685307502746,0.3643881976604461,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6828506588935852,0.2340748608112335,1.07577383518219,284.89874267578125,284.95001220703125,299.706298828125,293.1429138183594,297.9759826660156,297.21728515625,284.900390625,1.0,0.642766535282135,0.4051679074764251,0.4051679074764251,1.0,1.0,-3.323103189468384,1.011181116104126,2.311922073364258,0.263282299041748,0.8615573048591614,0.8615573048591614,0.0,208.7547149658203,215.0,58744.69140625,0.0,4678.60791015625,1.0,279.1571655273437,283.0495300292969,296.1649780273437,299.9773864746094,293.1499938964844,293.1499938964844,279.45001220703125,38924.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197490215301514,1.0,0.0,0.0,3.605357646942138,3.605381727218628,8.673412139614811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.57470703125,0.0,1505.683349609375,1895.4371337890625,0.0,3586.841796875,0.8977751135826111,1.0,0.0,3.0,1.0,0.0
18099840,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9322616457939148,0.6032075881958008,0.5454255938529968,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8907002210617065,0.5330750942230225,0.5072152614593506,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8049856424331665,0.3879832923412323,0.2744763791561126,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7995871305465698,0.3803685307502746,0.3643881976604461,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6828506588935852,0.2340748608112335,1.07577383518219,284.89874267578125,284.95001220703125,299.706298828125,293.1429138183594,297.9759826660156,297.21728515625,284.900390625,1.0,0.642766535282135,0.4051679074764251,0.4051679074764251,1.0,1.0,-3.323103189468384,1.011181116104126,2.311922073364258,0.263282299041748,0.8615573048591614,0.8615573048591614,0.0,208.7547149658203,215.0,58744.69140625,0.0,4678.60791015625,1.0,279.1571655273437,283.0495300292969,296.1649780273437,299.9773864746094,293.1499938964844,293.1499938964844,279.45001220703125,38924.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197490215301514,1.0,0.0,0.0,3.605357646942138,3.605381727218628,8.673412139614811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.57470703125,0.0,1505.683349609375,1895.4371337890625,0.0,3586.841796875,0.8977751135826111,1.0,0.0,3.0,1.0,0.0
18099900,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.929203450679779,0.6018915176391602,0.5439333319664001,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8896673321723938,0.5345184206962585,0.508393406867981,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8034586906433105,0.3881979584693908,0.2745183408260345,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7981581091880798,0.3806756138801574,0.3645662367343902,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.681373119354248,0.234034463763237,1.0753589868545532,285.0161437988281,284.95001220703125,299.71563720703125,293.140625,297.9788513183594,297.21844482421875,285.0179138183594,1.0,0.6435288786888123,0.4047869443893432,0.4047869443893432,1.0,1.0,-3.322484970092773,1.0098921060562134,2.3125927448272705,0.2623184025287628,0.9425421953201294,0.9425421953201294,0.0,210.3054351806641,215.0,57905.37109375,0.0,4689.203125,1.0,279.4006042480469,283.1820983886719,296.10791015625,299.76177978515625,293.1499938964844,293.1499938964844,279.45001220703125,34223.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135082960128784,1.0,0.0,0.0,3.653384208679199,3.6534078121185294,8.906026209842821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.4169921875,0.0,1523.6326904296875,1895.4371337890625,0.0,3529.133056640625,0.9064356684684752,1.0,0.0,3.0,1.0,0.0
18099960,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9271196722984314,0.6007453799247742,0.5429579615592957,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8893642425537109,0.5361081957817078,0.5099067091941833,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.802632749080658,0.3885609209537506,0.2747824490070343,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7973941564559937,0.3811122477054596,0.3649948835372925,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6805002689361572,0.2341074496507644,1.0757460594177246,285.0064392089844,284.95001220703125,299.72491455078125,293.1383972167969,297.9828186035156,297.2211608886719,285.0050354003906,1.0,0.6444219946861267,0.4044148921966553,0.4044148921966553,1.0,1.0,-3.324428081512451,1.0095300674438477,2.3148980140686035,0.2616018950939178,0.957225501537323,0.957225501537323,0.0,211.4949645996093,218.0,58049.4453125,0.0,4705.1162109375,1.0,279.4429016113281,283.1734313964844,296.1140441894531,299.81158447265625,293.1499938964844,293.1499938964844,279.1499938964844,33360.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112467169761658,1.0,0.0,0.0,3.720925331115722,3.720949649810791,9.23836694255442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.8701171875,0.0,1593.3880615234375,1895.4371337890625,0.0,3508.17041015625,0.9192178249359132,1.0,0.0,3.0,1.0,0.0
18100020,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9209145307540894,0.5967865586280823,0.5399218797683716,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8872331380844116,0.5382311940193176,0.5122861862182617,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7995601296424866,0.3883549273014068,0.2749105393886566,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7945204377174377,0.38120236992836,0.3654109537601471,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6776140928268433,0.2337444275617599,1.0754048824310305,284.8990173339844,284.95001220703125,299.74334716796875,293.13397216796875,297.984130859375,297.2173156738281,284.9006652832031,1.0,0.6460648775100708,0.4036707878112793,0.4036707878112793,1.0,1.0,-3.3238914012908936,1.0072697401046753,2.3166215419769287,0.2593940496444702,0.8608980774879456,0.8608980774879456,0.0,214.75328063964844,221.0,58662.4296875,0.0,4729.8037109375,1.0,279.1571960449219,283.0482788085937,296.1561889648437,299.9632568359375,293.1499938964844,293.1499938964844,279.45001220703125,38917.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195727705955504,1.0,0.0,0.0,3.60148549079895,3.6015095710754395,8.654791940898576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.65771484375,0.0,1501.403076171875,1895.4371337890625,0.0,3585.21484375,0.8969091176986694,1.0,0.0,3.0,1.0,0.0
