time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9209145307540894,0.5967865586280823,0.5399218797683716,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8872331380844116,0.5382311940193176,0.5122861862182617,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7995601296424866,0.3883549273014068,0.2749105393886566,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7945204377174377,0.38120236992836,0.3654109537601471,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6776140928268433,0.2337444275617599,1.0754048824310305,284.8990173339844,284.95001220703125,299.74334716796875,293.13397216796875,297.984130859375,297.2173156738281,284.9006652832031,1.0,0.6460648775100708,0.4036707878112793,0.4036707878112793,1.0,1.0,-3.3238914012908936,1.0072697401046753,2.3166215419769287,0.2593940496444702,0.8608980774879456,0.8608980774879456,0.0,214.75328063964844,221.0,58662.4296875,0.0,4729.8037109375,1.0,279.1571960449219,283.0482788085937,296.1561889648437,299.9632568359375,293.1499938964844,293.1499938964844,279.45001220703125,38917.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195727705955504,1.0,0.0,0.0,3.60148549079895,3.6015095710754395,8.654791940898576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.65771484375,0.0,1501.403076171875,1895.4371337890625,0.0,3585.21484375,0.8969091176986694,1.0,0.0,3.0,1.0,0.0
18100140,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9160314798355104,0.5943973660469055,0.5375343561172485,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8859739899635315,0.541252076625824,0.514971911907196,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7972909808158875,0.3889184892177582,0.2752115130424499,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.792411208152771,0.3819314539432525,0.366008847951889,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.675370991230011,0.233782097697258,1.0754177570343018,285.00592041015625,284.95001220703125,299.7615661621094,293.1296081542969,297.9908447265625,297.2211303710937,285.0050048828125,1.0,0.6477237939834595,0.4029266834259033,0.4029266834259033,1.0,1.0,-3.325336456298828,1.0057278871536257,2.319608449935913,0.2569877803325653,0.956101894378662,0.956101894378662,0.0,217.48501586914065,224.0,57972.3359375,0.0,4756.65966796875,1.0,279.4420471191406,283.1718444824219,296.106201171875,299.7986145019531,293.1499938964844,293.1499938964844,279.1499938964844,33421.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111318588256836,1.0,0.0,0.0,3.7159903049468994,3.7160143852233887,9.213877660840808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7998046875,0.0,1588.1912841796875,1895.4371337890625,0.0,3507.104736328125,0.9183613657951356,1.0,0.0,3.0,1.0,0.0
18100200,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9160314798355104,0.5943973660469055,0.5375343561172485,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8859739899635315,0.541252076625824,0.514971911907196,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7972909808158875,0.3889184892177582,0.2752115130424499,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.792411208152771,0.3819314539432525,0.366008847951889,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.675370991230011,0.233782097697258,1.0754177570343018,285.00592041015625,284.95001220703125,299.7615661621094,293.1296081542969,297.9908447265625,297.2211303710937,285.0050048828125,1.0,0.6477237939834595,0.4029266834259033,0.4029266834259033,1.0,1.0,-3.325336456298828,1.0057278871536257,2.319608449935913,0.2569877803325653,0.956101894378662,0.956101894378662,0.0,217.48501586914065,224.0,57972.3359375,0.0,4756.65966796875,1.0,279.4420471191406,283.1718444824219,296.106201171875,299.7986145019531,293.1499938964844,293.1499938964844,279.1499938964844,33421.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111318588256836,1.0,0.0,0.0,3.7159903049468994,3.7160143852233887,9.213877660840808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7998046875,0.0,1588.1912841796875,1895.4371337890625,0.0,3507.104736328125,0.9183613657951356,1.0,0.0,3.0,1.0,0.0
18100260,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9102678894996644,0.5905317068099976,0.5345659852027893,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8839610815048218,0.5433563590049744,0.5173288583755493,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7943406105041504,0.3887004852294922,0.2753269374370575,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.789661169052124,0.382008284330368,0.3664079308509826,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6726308465003967,0.2334263026714325,1.0750943422317505,284.8992919921875,284.95001220703125,299.7796325683594,293.1253662109375,297.9919738769531,297.2172546386719,284.9009094238281,1.0,0.6493678689002991,0.4021826684474945,0.4021826684474945,1.0,1.0,-3.3248395919799805,1.003484129905701,2.3213553428649902,0.2546440064907074,0.8603466749191284,0.8603466749191284,0.0,220.748046875,227.0,58588.671875,0.0,4781.51318359375,1.0,279.1572265625,283.0470275878906,296.1476745605469,299.9499816894531,293.1499938964844,293.1499938964844,279.45001220703125,38911.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194406270980836,1.0,0.0,0.0,3.5981695652008057,3.598193645477295,8.638862141197023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.68505859375,0.0,1497.7391357421875,1895.4371337890625,0.0,3583.995361328125,0.8961751461029053,1.0,0.0,3.0,1.0,0.0
18100320,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9102678894996644,0.5905317068099976,0.5345659852027893,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8839610815048218,0.5433563590049744,0.5173288583755493,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7943406105041504,0.3887004852294922,0.2753269374370575,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.789661169052124,0.382008284330368,0.3664079308509826,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6726308465003967,0.2334263026714325,1.0750943422317505,284.8992919921875,284.95001220703125,299.7796325683594,293.1253662109375,297.9919738769531,297.2172546386719,284.9009094238281,1.0,0.6493678689002991,0.4021826684474945,0.4021826684474945,1.0,1.0,-3.3248395919799805,1.003484129905701,2.3213553428649902,0.2546440064907074,0.8603466749191284,0.8603466749191284,0.0,220.748046875,227.0,58588.671875,0.0,4781.51318359375,1.0,279.1572265625,283.0470275878906,296.1476745605469,299.9499816894531,293.1499938964844,293.1499938964844,279.45001220703125,38911.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194406270980836,1.0,0.0,0.0,3.5981695652008057,3.598193645477295,8.638862141197023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.68505859375,0.0,1497.7391357421875,1895.4371337890625,0.0,3583.995361328125,0.8961751461029053,1.0,0.0,3.0,1.0,0.0
18100380,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9058825969696044,0.5882195234298706,0.5322495102882385,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8828223943710327,0.5463665723800659,0.5200021862983704,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7921991944313049,0.3892541527748108,0.2756205201148987,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7876789569854736,0.3827269375324249,0.3669949173927307,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6705324649810791,0.233471930027008,1.0751404762268066,285.0058288574219,284.95001220703125,299.7974853515625,293.1212158203125,297.9984741210937,297.2210388183594,285.00494384765625,1.0,0.6510303020477295,0.4014386534690857,0.4014386534690857,1.0,1.0,-3.326373815536499,1.001947045326233,2.324426651000977,0.2525282502174377,0.9553401470184326,0.9553401470184326,0.0,223.4786529541016,230.0,57903.28515625,0.0,4808.6806640625,1.0,279.4420166015625,283.1702880859375,296.0978088378906,299.7857360839844,293.1499938964844,293.1499938964844,279.1499938964844,33413.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110022187232972,1.0,0.0,0.0,3.713089942932129,3.713114023208618,9.199500254908344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.4892578125,0.0,1584.8109130859375,1895.4371337890625,0.0,3505.902099609375,0.9177021980285645,1.0,0.0,3.0,1.0,0.0
18100440,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9058825969696044,0.5882195234298706,0.5322495102882385,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8828223943710327,0.5463665723800659,0.5200021862983704,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7921991944313049,0.3892541527748108,0.2756205201148987,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7876789569854736,0.3827269375324249,0.3669949173927307,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6705324649810791,0.233471930027008,1.0751404762268066,285.0058288574219,284.95001220703125,299.7974853515625,293.1212158203125,297.9984741210937,297.2210388183594,285.00494384765625,1.0,0.6510303020477295,0.4014386534690857,0.4014386534690857,1.0,1.0,-3.326373815536499,1.001947045326233,2.324426651000977,0.2525282502174377,0.9553401470184326,0.9553401470184326,0.0,223.4786529541016,230.0,57903.28515625,0.0,4808.6806640625,1.0,279.4420166015625,283.1702880859375,296.0978088378906,299.7857360839844,293.1499938964844,293.1499938964844,279.1499938964844,33413.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110022187232972,1.0,0.0,0.0,3.713089942932129,3.713114023208618,9.199500254908344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.4892578125,0.0,1584.8109130859375,1895.4371337890625,0.0,3505.902099609375,0.9177021980285645,1.0,0.0,3.0,1.0,0.0
18100500,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9037201404571532,0.5864143967628479,0.5310665369033813,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8822331428527832,0.5474898219108582,0.5213562846183777,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7911314964294434,0.3892205953598022,0.2757938504219055,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7866913676261902,0.3828306198120117,0.3673243522644043,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.669520914554596,0.2333568930625915,1.0754121541976929,284.87530517578125,284.95001220703125,299.8063659667969,293.1191711425781,297.99957275390625,297.21990966796875,284.8725891113281,1.0,0.6519220471382141,0.4010666608810425,0.4010666608810425,1.0,1.0,-3.32751727104187,1.001297116279602,2.3262200355529785,0.2516845166683197,0.8658322095870972,0.8658322095870972,0.0,224.91702270507807,230.0,58832.94140625,0.0,4824.07861328125,1.0,279.1962280273437,283.0213928222656,296.15191650390625,300.0043029785156,293.1499938964844,293.1499938964844,279.1499938964844,37545.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172885417938232,1.0,0.0,0.0,3.6823015213012695,3.682326078414917,9.047570301845552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.7470703125,0.0,1581.0706787109375,1895.4371337890625,0.0,3564.114990234375,0.9114283323287964,1.0,0.0,3.0,1.0,0.0
18100560,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9008116722106934,0.5844492316246033,0.5293614864349365,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8809534311294556,0.5484510660171509,0.5223416090011597,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7894002795219421,0.3890262246131897,0.2757282853126526,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7850796580314636,0.3827924430370331,0.3673826158046722,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6679598689079285,0.2331238985061645,1.0748463869094849,284.8993225097656,284.95001220703125,299.815185546875,293.1171569824219,297.9994201660156,297.21710205078125,284.90106201171875,1.0,0.6526774764060974,0.4007100760936737,0.4007100760936737,1.0,1.0,-3.32596492767334,0.9997498393058776,2.3262152671813965,0.2505237758159637,0.8597359657287598,0.8597359657287598,0.0,226.7394561767578,233.0,58519.05859375,0.0,4833.8037109375,1.0,279.15740966796875,283.0457458496094,296.1395568847656,299.93756103515625,293.1499938964844,293.1499938964844,279.45001220703125,38924.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193152785301208,1.0,0.0,0.0,3.5951404571533203,3.5951642990112305,8.624322731520806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.15966796875,0.0,1494.540283203125,1895.4371337890625,0.0,3582.838134765625,0.8955033421516418,1.0,0.0,3.0,1.0,0.0
18100620,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8968561887741089,0.5822147130966187,0.527116060256958,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8799102306365967,0.5514460802078247,0.5249988436698914,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7873676419258118,0.3895684480667114,0.2760139107704162,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7832050323486328,0.3834995925426483,0.3679582774639129,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6659870147705078,0.2331753224134445,1.0749199390411377,285.0057678222656,284.95001220703125,299.8326721191406,293.1131896972656,298.0058288574219,297.22088623046875,285.0048828125,1.0,0.6543432474136353,0.3999969363212585,0.3999969363212585,1.0,1.0,-3.327575445175171,0.9983077049255372,2.329267740249634,0.2486585825681686,0.9547035098075868,0.9547035098075868,0.0,229.4723663330078,236.0,57841.140625,0.0,4861.27099609375,1.0,279.4419860839844,283.16876220703125,296.0898742675781,299.77374267578125,293.1499938964844,293.1499938964844,279.1499938964844,33406.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108933806419371,1.0,0.0,0.0,3.710615158081055,3.710639238357544,9.187240834762632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.14453125,0.0,1581.9283447265625,1895.4371337890625,0.0,3504.89306640625,0.9171414375305176,1.0,0.0,3.0,1.0,0.0
18100680,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8968561887741089,0.5822147130966187,0.527116060256958,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8799102306365967,0.5514460802078247,0.5249988436698914,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7873676419258118,0.3895684480667114,0.2760139107704162,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7832050323486328,0.3834995925426483,0.3679582774639129,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6659870147705078,0.2331753224134445,1.0749199390411377,285.0057678222656,284.95001220703125,299.8326721191406,293.1131896972656,298.0058288574219,297.22088623046875,285.0048828125,1.0,0.6543432474136353,0.3999969363212585,0.3999969363212585,1.0,1.0,-3.327575445175171,0.9983077049255372,2.329267740249634,0.2486585825681686,0.9547035098075868,0.9547035098075868,0.0,229.4723663330078,236.0,57841.140625,0.0,4861.27099609375,1.0,279.4419860839844,283.16876220703125,296.0898742675781,299.77374267578125,293.1499938964844,293.1499938964844,279.1499938964844,33406.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108933806419371,1.0,0.0,0.0,3.710615158081055,3.710639238357544,9.187240834762632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.14453125,0.0,1581.9283447265625,1895.4371337890625,0.0,3504.89306640625,0.9171414375305176,1.0,0.0,3.0,1.0,0.0
18100740,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8920559883117676,0.5785394906997681,0.5243069529533386,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8781541585922241,0.5535059571266174,0.5273159742355347,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7846969366073608,0.3893305361270904,0.276113361120224,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7807319760322571,0.3835524320602417,0.3683335483074188,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6635581851005554,0.2328329086303711,1.0746475458145142,284.8996887207031,284.95001220703125,299.8500061035156,293.1093444824219,298.006591796875,297.2168884277344,284.9013061523437,1.0,0.6559930443763733,0.399283766746521,0.399283766746521,1.0,1.0,-3.3272361755371094,0.9961683750152588,2.3310678005218506,0.2468113452196121,0.8594492673873901,0.8594492673873901,0.0,232.7350616455078,239.0,58461.10546875,0.0,4886.6396484375,1.0,279.1572570800781,283.04443359375,296.1318359375,299.9257507324219,293.1499938964844,293.1499938964844,279.45001220703125,38900.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919237732887268,1.0,0.0,0.0,3.5927958488464355,3.592819929122925,8.613077966401761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.84423828125,0.0,1491.814208984375,1895.4371337890625,0.0,3582.122314453125,0.8949786424636841,1.0,0.0,3.0,1.0,0.0
18100800,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8920559883117676,0.5785394906997681,0.5243069529533386,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8781541585922241,0.5535059571266174,0.5273159742355347,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7846969366073608,0.3893305361270904,0.276113361120224,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7807319760322571,0.3835524320602417,0.3683335483074188,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6635581851005554,0.2328329086303711,1.0746475458145142,284.8996887207031,284.95001220703125,299.8500061035156,293.1093444824219,298.006591796875,297.2168884277344,284.9013061523437,1.0,0.6559930443763733,0.399283766746521,0.399283766746521,1.0,1.0,-3.3272361755371094,0.9961683750152588,2.3310678005218506,0.2468113452196121,0.8594492673873901,0.8594492673873901,0.0,232.7350616455078,239.0,58461.10546875,0.0,4886.6396484375,1.0,279.1572570800781,283.04443359375,296.1318359375,299.9257507324219,293.1499938964844,293.1499938964844,279.45001220703125,38900.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919237732887268,1.0,0.0,0.0,3.5927958488464355,3.592819929122925,8.613077966401761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.84423828125,0.0,1491.814208984375,1895.4371337890625,0.0,3582.122314453125,0.8949786424636841,1.0,0.0,3.0,1.0,0.0
18100860,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8850586414337158,0.5744009613990784,0.5208308696746826,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8739709854125977,0.5543585419654846,0.5284951329231262,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7795571088790894,0.3877472579479217,0.2753107249736786,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7757306098937988,0.3820599317550659,0.3673913180828094,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6582686901092529,0.2305672615766525,1.0671799182891846,284.9937438964844,284.95001220703125,299.8671569824219,293.1056823730469,297.9977111816406,297.1998291015625,284.992431640625,1.0,0.6567180156707764,0.3986148536205292,0.3986148536205292,1.0,1.0,-3.31340765953064,0.9894630312919616,2.323944568634033,0.2435478121042251,0.9427790641784668,0.9427790641784668,0.0,237.47955322265625,242.0,57514.26171875,0.0,4879.75390625,1.0,279.44195556640625,283.1606140136719,296.08026123046875,299.7503967285156,293.1499938964844,293.1499938964844,279.1499938964844,33785.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104944467544556,1.0,0.0,0.0,3.6977791786193848,3.697803258895874,9.123788800025068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1171875,0.0,1570.1895751953125,1895.4371337890625,0.0,3501.19189453125,0.9144223928451538,1.0,0.0,3.0,1.0,0.0
18100920,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8850586414337158,0.5744009613990784,0.5208308696746826,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8739709854125977,0.5543585419654846,0.5284951329231262,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7795571088790894,0.3877472579479217,0.2753107249736786,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7757306098937988,0.3820599317550659,0.3673913180828094,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6582686901092529,0.2305672615766525,1.0671799182891846,284.9937438964844,284.95001220703125,299.8671569824219,293.1056823730469,297.9977111816406,297.1998291015625,284.992431640625,1.0,0.6567180156707764,0.3986148536205292,0.3986148536205292,1.0,1.0,-3.31340765953064,0.9894630312919616,2.323944568634033,0.2435478121042251,0.9427790641784668,0.9427790641784668,0.0,237.47955322265625,242.0,57514.26171875,0.0,4879.75390625,1.0,279.44195556640625,283.1606140136719,296.08026123046875,299.7503967285156,293.1499938964844,293.1499938964844,279.1499938964844,33785.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104944467544556,1.0,0.0,0.0,3.6977791786193848,3.697803258895874,9.123788800025068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1171875,0.0,1570.1895751953125,1895.4371337890625,0.0,3501.19189453125,0.9144223928451538,1.0,0.0,3.0,1.0,0.0
18100980,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8789092898368835,0.5699059367179871,0.5171390175819397,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8706466555595398,0.5552466511726379,0.5295670628547668,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7752876877784729,0.3864201009273529,0.2745346128940582,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7715724110603333,0.3808735907077789,0.3664517402648926,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6537702083587646,0.228794664144516,1.059818983078003,284.8942565917969,284.95001220703125,299.8842468261719,293.102294921875,297.99139404296875,297.1864929199219,284.8957824707031,1.0,0.6570170521736145,0.3979459702968597,0.3979459702968597,1.0,1.0,-3.2993428707122803,0.9826862215995787,2.316656827926636,0.2402680814266204,0.8449943661689758,0.8449943661689758,0.0,241.37017822265625,245.0,57761.28125,0.0,4865.2353515625,1.0,279.1575012207031,283.0486145019531,296.11737060546875,299.8726501464844,293.1499938964844,293.1499938964844,279.45001220703125,39594.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173412322998048,1.0,0.0,0.0,3.546079158782959,3.546103000640869,8.390545076508715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.96875,0.0,1446.726806640625,1895.4371337890625,0.0,3564.601318359375,0.8852532505989075,1.0,0.0,3.0,1.0,0.0
18101040,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8789092898368835,0.5699059367179871,0.5171390175819397,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8706466555595398,0.5552466511726379,0.5295670628547668,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7752876877784729,0.3864201009273529,0.2745346128940582,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7715724110603333,0.3808735907077789,0.3664517402648926,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6537702083587646,0.228794664144516,1.059818983078003,284.8942565917969,284.95001220703125,299.8842468261719,293.102294921875,297.99139404296875,297.1864929199219,284.8957824707031,1.0,0.6570170521736145,0.3979459702968597,0.3979459702968597,1.0,1.0,-3.2993428707122803,0.9826862215995787,2.316656827926636,0.2402680814266204,0.8449943661689758,0.8449943661689758,0.0,241.37017822265625,245.0,57761.28125,0.0,4865.2353515625,1.0,279.1575012207031,283.0486145019531,296.11737060546875,299.8726501464844,293.1499938964844,293.1499938964844,279.45001220703125,39594.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173412322998048,1.0,0.0,0.0,3.546079158782959,3.546103000640869,8.390545076508715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.96875,0.0,1446.726806640625,1895.4371337890625,0.0,3564.601318359375,0.8852532505989075,1.0,0.0,3.0,1.0,0.0
18101100,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8765643835067749,0.5685083866119385,0.5155675411224365,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8696455955505371,0.5562755465507507,0.5303100347518921,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7737948298454285,0.3862780332565307,0.274297147989273,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7701224684715271,0.3807430863380432,0.3661729991436004,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.652130126953125,0.2282703518867492,1.0569953918457031,285.00799560546875,284.95001220703125,299.8927307128906,293.1006774902344,297.9922790527344,297.1854858398437,285.0093688964844,1.0,0.6571796536445618,0.397611528635025,0.397611528635025,1.0,1.0,-3.2943217754364014,0.9800014495849608,2.3143203258514404,0.2388108372688293,0.9214866757392884,0.9214866757392884,0.0,242.8105316162109,245.0,56873.03125,0.0,4860.49365234375,1.0,279.3990783691406,283.17852783203125,296.0600891113281,299.65191650390625,293.1499938964844,293.1499938964844,279.45001220703125,34536.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102665185928344,1.0,0.0,0.0,3.5906450748443604,3.590668201446533,8.602768843957165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.123046875,0.0,1457.359619140625,1895.4371337890625,0.0,3499.076904296875,0.8927271366119385,1.0,0.0,3.0,1.0,0.0
18101160,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8750324249267578,0.5673023462295532,0.5145239233970642,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8693604469299316,0.5574974417686462,0.5314581394195557,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7730070352554321,0.3863370418548584,0.2743317782878876,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7693425416946411,0.380801647901535,0.3662183284759521,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6511164307594299,0.2279358506202697,1.0553861856460571,284.9956359863281,284.95001220703125,299.9012145996094,293.09912109375,297.99517822265625,297.186767578125,284.9942932128906,1.0,0.6575244069099426,0.3974349200725555,0.3974349200725555,1.0,1.0,-3.292604923248291,0.9788736701011658,2.31373143196106,0.2382235825061798,0.9310752749443054,0.9310752749443054,0.0,243.8280029296875,248.0,56941.46875,0.0,4863.09130859375,1.0,279.4423828125,283.1691589355469,296.0673217773437,299.6971130371094,293.1499938964844,293.1499938964844,279.1499938964844,33700.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072688817977904,1.0,0.0,0.0,3.653180122375488,3.6532039642333984,8.905032018446946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.2998046875,0.0,1519.4866943359375,1895.4371337890625,0.0,3471.240478515625,0.9041792154312134,1.0,0.0,3.0,1.0,0.0
18101220,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8707464933395386,0.5634945631027222,0.5115283131599426,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8677834272384644,0.5590260028839111,0.533215343952179,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7705287337303162,0.3857062458992004,0.2741112112998962,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7669603824615479,0.3803145587444305,0.3660216033458709,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6485409736633301,0.2269700020551681,1.051977276802063,284.9030456542969,284.95001220703125,299.9181213378906,293.09619140625,297.99566650390625,297.181884765625,284.9039306640625,1.0,0.658245861530304,0.3970817029476166,0.3970817029476166,1.0,1.0,-3.2865211963653564,0.9757550954818726,2.310766220092773,0.236824631690979,0.8424224853515625,0.8424224853515625,0.0,246.62940979003903,251.0,57359.171875,0.0,4865.7861328125,1.0,279.1584167480469,283.06005859375,296.1116638183594,299.8372802734375,293.1499938964844,293.1499938964844,279.45001220703125,39097.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143304228782654,1.0,0.0,0.0,3.513089656829834,3.513113021850586,8.235155064539867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.6796875,0.0,1408.4244384765625,1895.4371337890625,0.0,3536.747314453125,0.877587616443634,1.0,0.0,3.0,1.0,0.0
18101280,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8707464933395386,0.5634945631027222,0.5115283131599426,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8677834272384644,0.5590260028839111,0.533215343952179,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7705287337303162,0.3857062458992004,0.2741112112998962,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7669603824615479,0.3803145587444305,0.3660216033458709,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6485409736633301,0.2269700020551681,1.051977276802063,284.9030456542969,284.95001220703125,299.9181213378906,293.09619140625,297.99566650390625,297.181884765625,284.9039306640625,1.0,0.658245861530304,0.3970817029476166,0.3970817029476166,1.0,1.0,-3.2865211963653564,0.9757550954818726,2.310766220092773,0.236824631690979,0.8424224853515625,0.8424224853515625,0.0,246.62940979003903,251.0,57359.171875,0.0,4865.7861328125,1.0,279.1584167480469,283.06005859375,296.1116638183594,299.8372802734375,293.1499938964844,293.1499938964844,279.45001220703125,39097.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143304228782654,1.0,0.0,0.0,3.513089656829834,3.513113021850586,8.235155064539867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.6796875,0.0,1408.4244384765625,1895.4371337890625,0.0,3536.747314453125,0.877587616443634,1.0,0.0,3.0,1.0,0.0
18101340,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8674095869064331,0.5611670613288879,0.5092362761497498,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8669573664665222,0.5615251064300537,0.5354139804840088,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7687733173370361,0.3859018981456756,0.2741586565971374,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7652640342712402,0.3805378973484039,0.3661408424377441,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6466012597084045,0.2265179753303527,1.0497207641601562,284.99932861328125,284.95001220703125,299.9349365234375,293.0934143066406,298.00244140625,297.1856994628906,284.9984436035156,1.0,0.6591899991035461,0.3967284858226776,0.3967284858226776,1.0,1.0,-3.283886671066284,0.9738624691963196,2.3100242614746094,0.2353634387254715,0.9288694262504578,0.9288694262504578,0.0,248.9759063720703,254.0,56658.125,0.0,4876.04248046875,1.0,279.4413757324219,283.1748962402344,296.06573486328125,299.67584228515625,293.1499938964844,293.1499938964844,279.1499938964844,33499.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050692319869996,1.0,0.0,0.0,3.627946615219116,3.627969980239868,8.782437248555652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.181640625,0.0,1490.173828125,1895.4371337890625,0.0,3450.789306640625,0.898583710193634,1.0,0.0,3.0,1.0,0.0
18101400,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8674095869064331,0.5611670613288879,0.5092362761497498,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8669573664665222,0.5615251064300537,0.5354139804840088,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7687733173370361,0.3859018981456756,0.2741586565971374,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7652640342712402,0.3805378973484039,0.3661408424377441,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6466012597084045,0.2265179753303527,1.0497207641601562,284.99932861328125,284.95001220703125,299.9349365234375,293.0934143066406,298.00244140625,297.1856994628906,284.9984436035156,1.0,0.6591899991035461,0.3967284858226776,0.3967284858226776,1.0,1.0,-3.283886671066284,0.9738624691963196,2.3100242614746094,0.2353634387254715,0.9288694262504578,0.9288694262504578,0.0,248.9759063720703,254.0,56658.125,0.0,4876.04248046875,1.0,279.4413757324219,283.1748962402344,296.06573486328125,299.67584228515625,293.1499938964844,293.1499938964844,279.1499938964844,33499.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050692319869996,1.0,0.0,0.0,3.627946615219116,3.627969980239868,8.782437248555652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.181640625,0.0,1490.173828125,1895.4371337890625,0.0,3450.789306640625,0.898583710193634,1.0,0.0,3.0,1.0,0.0
18101460,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8632569313049316,0.5575275421142578,0.506401538848877,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8654097318649292,0.5631369352340698,0.5372768044471741,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7663961052894592,0.3853922188282013,0.2740416526794433,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7629875540733337,0.3801718354225158,0.3660899102687835,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6442808508872986,0.2257573157548904,1.0474231243133545,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.0035705566406,297.18218994140625,284.9057922363281,1.0,0.6602395176887512,0.3962125480175018,0.3962125480175018,1.0,1.0,-3.2797598838806152,0.9710211157798768,2.3087387084960938,0.2331456989049911,0.8411606550216675,0.8411606550216675,0.0,251.9618530273437,257.0,57138.73828125,0.0,4886.52294921875,1.0,279.1585693359375,283.0628967285156,296.1095275878906,299.8208923339844,293.1499938964844,293.1499938964844,279.45001220703125,38904.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127659797668456,1.0,0.0,0.0,3.4973719120025635,3.4973950386047363,8.161630375980167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.02734375,0.0,1390.72412109375,1895.4371337890625,0.0,3522.25537109375,0.8739479184150696,1.0,0.0,3.0,1.0,0.0
18101520,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8632569313049316,0.5575275421142578,0.506401538848877,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8654097318649292,0.5631369352340698,0.5372768044471741,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7663961052894592,0.3853922188282013,0.2740416526794433,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7629875540733337,0.3801718354225158,0.3660899102687835,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6442808508872986,0.2257573157548904,1.0474231243133545,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.0035705566406,297.18218994140625,284.9057922363281,1.0,0.6602395176887512,0.3962125480175018,0.3962125480175018,1.0,1.0,-3.2797598838806152,0.9710211157798768,2.3087387084960938,0.2331456989049911,0.8411606550216675,0.8411606550216675,0.0,251.9618530273437,257.0,57138.73828125,0.0,4886.52294921875,1.0,279.1585693359375,283.0628967285156,296.1095275878906,299.8208923339844,293.1499938964844,293.1499938964844,279.45001220703125,38904.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127659797668456,1.0,0.0,0.0,3.4973719120025635,3.4973950386047363,8.161630375980167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.02734375,0.0,1390.72412109375,1895.4371337890625,0.0,3522.25537109375,0.8739479184150696,1.0,0.0,3.0,1.0,0.0
18101580,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8599632382392883,0.5553081631660461,0.5042213797569275,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8645191788673401,0.56565922498703,0.5395144820213318,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7646451592445374,0.3856547474861145,0.2741470634937286,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7612870335578918,0.3804424107074737,0.366273820400238,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6424401998519897,0.2254103422164917,1.0457618236541748,284.999267578125,284.95001220703125,299.9683532714844,293.08837890625,298.01031494140625,297.1865234375,284.99835205078125,1.0,0.6614090204238892,0.3956966400146484,0.3956966400146484,1.0,1.0,-3.278169870376587,0.9690622091293336,2.309107780456543,0.2309130877256393,0.9266977310180664,0.9266977310180664,0.0,254.5119781494141,260.0,56473.38671875,0.0,4901.76513671875,1.0,279.4412536621094,283.1754150390625,296.0625915527344,299.6610717773437,293.1499938964844,293.1499938964844,279.1499938964844,33414.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038830995559692,1.0,0.0,0.0,3.615555286407471,3.615578651428223,8.722547022443905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.984375,0.0,1476.02001953125,1895.4371337890625,0.0,3439.7529296875,0.8957285284996033,1.0,0.0,3.0,1.0,0.0
18101640,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8599632382392883,0.5553081631660461,0.5042213797569275,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8645191788673401,0.56565922498703,0.5395144820213318,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7646451592445374,0.3856547474861145,0.2741470634937286,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7612870335578918,0.3804424107074737,0.366273820400238,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6424401998519897,0.2254103422164917,1.0457618236541748,284.999267578125,284.95001220703125,299.9683532714844,293.08837890625,298.01031494140625,297.1865234375,284.99835205078125,1.0,0.6614090204238892,0.3956966400146484,0.3956966400146484,1.0,1.0,-3.278169870376587,0.9690622091293336,2.309107780456543,0.2309130877256393,0.9266977310180664,0.9266977310180664,0.0,254.5119781494141,260.0,56473.38671875,0.0,4901.76513671875,1.0,279.4412536621094,283.1754150390625,296.0625915527344,299.6610717773437,293.1499938964844,293.1499938964844,279.1499938964844,33414.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038830995559692,1.0,0.0,0.0,3.615555286407471,3.615578651428223,8.722547022443905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.984375,0.0,1476.02001953125,1895.4371337890625,0.0,3439.7529296875,0.8957285284996033,1.0,0.0,3.0,1.0,0.0
18101700,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.858241856098175,0.5535959005355835,0.5030889511108398,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8640066981315613,0.5665241479873657,0.5406275391578674,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.76373690366745,0.385488361120224,0.2742204070091247,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7604021430015564,0.3803251981735229,0.3663899004459381,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6415258646011353,0.2251072973012924,1.0451596975326538,284.8747253417969,284.95001220703125,299.9766845703125,293.0871887207031,298.0114440917969,297.1855773925781,284.8731384277344,1.0,0.6620653867721558,0.3954386711120605,0.3954386711120605,1.0,1.0,-3.277656078338623,0.9681706428527832,2.30948543548584,0.2299755960702896,0.8396503329277039,0.8396503329277039,0.0,255.9039764404297,260.0,57269.484375,0.0,4911.2158203125,1.0,279.1990661621094,283.0350952148437,296.1181335449219,299.8738098144531,293.1499938964844,293.1499938964844,279.1499938964844,38132.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100276827812196,1.0,0.0,0.0,3.5723533630371094,3.5723772048950195,8.515343097315053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.1005859375,0.0,1464.101318359375,1895.4371337890625,0.0,3496.8603515625,0.8870668411254883,1.0,0.0,3.0,1.0,0.0
18101760,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8559491634368896,0.551791250705719,0.5015023350715637,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8629751205444336,0.5672734975814819,0.5413909554481506,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7623409628868103,0.385211706161499,0.2740806341171264,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7590608596801758,0.3801038563251495,0.3662585914134979,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6402323246002197,0.2247174382209777,1.0438246726989746,284.90484619140625,284.95001220703125,299.9849853515625,293.0860595703125,298.0116577148437,297.1833801269531,284.9061889648437,1.0,0.6626108884811401,0.3951908648014068,0.3951908648014068,1.0,1.0,-3.274736166000366,0.9664750695228576,2.308260917663574,0.228770300745964,0.8391361236572266,0.8391361236572266,0.0,257.640625,263.0,56953.0234375,0.0,4915.5810546875,1.0,279.1583557128906,283.0638122558594,296.1062927246094,299.8066711425781,293.1499938964844,293.1499938964844,279.45001220703125,38996.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118115305900574,1.0,0.0,0.0,3.484368085861206,3.4843909740448,8.101050639197638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.43310546875,0.0,1377.986083984375,1895.4371337890625,0.0,3513.40771484375,0.8711245059967041,1.0,0.0,3.0,1.0,0.0
18101820,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8528003692626953,0.5496748685836792,0.499413251876831,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8621089458465576,0.5697946548461914,0.5436261296272278,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7606831789016724,0.3855454623699188,0.274233728647232,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7574217319488525,0.3803925812244415,0.3664606809616089,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6384932398796082,0.2244180291891098,1.0423979759216309,284.9987487792969,284.95001220703125,300.0015563964844,293.0838317871094,298.0185546875,297.1879272460937,284.997802734375,1.0,0.6638848781585693,0.3946952223777771,0.3946952223777771,1.0,1.0,-3.2736151218414307,0.9646992683410645,2.308915853500366,0.2272201776504516,0.9244349598884584,0.9244349598884584,0.0,260.2940979003906,266.0,56319.875,0.0,4933.1357421875,1.0,279.441162109375,283.17510986328125,296.05865478515625,299.64752197265625,293.1499938964844,293.1499938964844,279.1499938964844,33391.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903023600578308,1.0,0.0,0.0,3.606099843978882,3.606122970581055,8.676983611621836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.7802734375,0.0,1465.5921630859375,1895.4371337890625,0.0,3431.752197265625,0.89353346824646,1.0,0.0,3.0,1.0,0.0
18101880,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8528003692626953,0.5496748685836792,0.499413251876831,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8621089458465576,0.5697946548461914,0.5436261296272278,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7606831789016724,0.3855454623699188,0.274233728647232,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7574217319488525,0.3803925812244415,0.3664606809616089,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6384932398796082,0.2244180291891098,1.0423979759216309,284.9987487792969,284.95001220703125,300.0015563964844,293.0838317871094,298.0185546875,297.1879272460937,284.997802734375,1.0,0.6638848781585693,0.3946952223777771,0.3946952223777771,1.0,1.0,-3.2736151218414307,0.9646992683410645,2.308915853500366,0.2272201776504516,0.9244349598884584,0.9244349598884584,0.0,260.2940979003906,266.0,56319.875,0.0,4933.1357421875,1.0,279.441162109375,283.17510986328125,296.05865478515625,299.64752197265625,293.1499938964844,293.1499938964844,279.1499938964844,33391.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903023600578308,1.0,0.0,0.0,3.606099843978882,3.606122970581055,8.676983611621836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.7802734375,0.0,1465.5921630859375,1895.4371337890625,0.0,3431.752197265625,0.89353346824646,1.0,0.0,3.0,1.0,0.0
