time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8490009307861328,0.5462762117385864,0.4967871904373169,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8606465458869934,0.5714011788368225,0.5454899668693542,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.758532702922821,0.385185956954956,0.2742191255092621,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7553090453147888,0.3800713121891022,0.3664573132991791,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6364193558692932,0.22376649081707,1.0406376123428345,284.90606689453125,284.95001220703125,300.01806640625,293.0816650390625,298.0198974609375,297.1849060058594,284.9067687988281,1.0,0.6651616096496582,0.3941995799541473,0.3941995799541473,1.0,1.0,-3.270568609237671,0.9622204899787904,2.3083481788635254,0.2260660231113433,0.8381108045578003,0.8381108045578003,0.0,263.4857788085937,254.0,56817.796875,0.0,4948.6591796875,1.0,279.15875244140625,283.064453125,296.10186767578125,299.7929077148437,293.1499938964844,293.1499938964844,279.45001220703125,38827.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911012589931488,1.0,0.0,0.0,3.4766621589660645,3.476685047149658,8.065258043643553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.52783203125,0.0,1368.8885498046875,1895.4371337890625,0.0,3505.998779296875,0.8693209290504456,1.0,0.0,3.0,1.0,0.0
18102000,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8490009307861328,0.5462762117385864,0.4967871904373169,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8606465458869934,0.5714011788368225,0.5454899668693542,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.758532702922821,0.385185956954956,0.2742191255092621,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7553090453147888,0.3800713121891022,0.3664573132991791,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6364193558692932,0.22376649081707,1.0406376123428345,284.90606689453125,284.95001220703125,300.01806640625,293.0816650390625,298.0198974609375,297.1849060058594,284.9067687988281,1.0,0.6651616096496582,0.3941995799541473,0.3941995799541473,1.0,1.0,-3.270568609237671,0.9622204899787904,2.3083481788635254,0.2260660231113433,0.8381108045578003,0.8381108045578003,0.0,263.4857788085937,254.0,56817.796875,0.0,4948.6591796875,1.0,279.15875244140625,283.064453125,296.10186767578125,299.7929077148437,293.1499938964844,293.1499938964844,279.45001220703125,38827.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911012589931488,1.0,0.0,0.0,3.4766621589660645,3.476685047149658,8.065258043643553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.52783203125,0.0,1368.8885498046875,1895.4371337890625,0.0,3505.998779296875,0.8693209290504456,1.0,0.0,3.0,1.0,0.0
18102060,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8506655097007751,0.544274628162384,0.4945510625839233,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8647047281265259,0.5739242434501648,0.5474610328674316,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7612037658691406,0.3856246471405029,0.2742451429367065,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.75789475440979,0.3803850710391998,0.3664151430130005,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6380760669708252,0.2235146164894104,1.038145661354065,284.99725341796875,284.95001220703125,300.0345764160156,293.0795593261719,298.0268249511719,297.1896667480469,284.99627685546875,1.0,0.6622759103775024,0.3937436640262604,0.3937436640262604,1.0,1.0,-3.2672312259674072,0.9597519040107728,2.30747938156128,0.2249580025672912,0.9211556911468506,0.9211556911468506,0.0,259.3166809082031,242.0,56150.953125,0.0,4904.5791015625,1.0,279.44110107421875,283.17431640625,296.0543518066406,299.63330078125,293.1499938964844,293.1499938964844,279.1499938964844,33417.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022507667541504,1.0,0.0,0.0,3.5958173274993896,3.5958402156829834,8.627570196040324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.171875,0.0,1454.680419921875,1895.4371337890625,0.0,3424.555908203125,0.891280472278595,1.0,0.0,3.0,1.0,0.0
18102120,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8506655097007751,0.544274628162384,0.4945510625839233,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8647047281265259,0.5739242434501648,0.5474610328674316,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7612037658691406,0.3856246471405029,0.2742451429367065,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.75789475440979,0.3803850710391998,0.3664151430130005,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6380760669708252,0.2235146164894104,1.038145661354065,284.99725341796875,284.95001220703125,300.0345764160156,293.0795593261719,298.0268249511719,297.1896667480469,284.99627685546875,1.0,0.6622759103775024,0.3937436640262604,0.3937436640262604,1.0,1.0,-3.2672312259674072,0.9597519040107728,2.30747938156128,0.2249580025672912,0.9211556911468506,0.9211556911468506,0.0,259.3166809082031,242.0,56150.953125,0.0,4904.5791015625,1.0,279.44110107421875,283.17431640625,296.0543518066406,299.63330078125,293.1499938964844,293.1499938964844,279.1499938964844,33417.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022507667541504,1.0,0.0,0.0,3.5958173274993896,3.5958402156829834,8.627570196040324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.171875,0.0,1454.680419921875,1895.4371337890625,0.0,3424.555908203125,0.891280472278595,1.0,0.0,3.0,1.0,0.0
18102180,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8526583909988403,0.5426313281059265,0.4932835102081299,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8680383563041687,0.5748234391212463,0.5484097599983215,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7636722326278687,0.3855637311935425,0.2742403149604797,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7602964043617249,0.3802956938743591,0.366355299949646,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6398077607154846,0.2232610881328582,1.0367947816848757,284.8726806640625,284.95001220703125,300.0431213378906,293.0784912109375,298.028076171875,297.1889038085937,284.8722839355469,1.0,0.6599982380867004,0.3935065865516662,0.3935065865516662,1.0,1.0,-3.265152931213379,0.9583529829978944,2.30679988861084,0.2243337333202362,0.8324856758117676,0.8324856758117676,0.0,255.5641632080078,242.0,56878.4609375,0.0,4867.9541015625,1.0,279.1961669921875,283.0355834960937,296.1102600097656,299.8418273925781,293.1499938964844,293.1499938964844,279.1499938964844,38562.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085826277732848,1.0,0.0,0.0,3.542531490325928,3.542555093765259,8.373764899261005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.37109375,0.0,1435.4664306640625,1895.4371337890625,0.0,3483.445556640625,0.8807997107505798,1.0,0.0,3.0,1.0,0.0
18102240,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8544732928276062,0.5410734415054321,0.4916841089725494,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8711766004562378,0.5755773782730103,0.5489380359649658,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7659685611724854,0.3854398131370544,0.274029791355133,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7625507116317749,0.3801418542861938,0.3660532832145691,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6414232850074768,0.2229674756526947,1.0347975492477417,284.9053955078125,284.95001220703125,300.051025390625,293.0774841308594,298.028564453125,297.1872863769531,284.906005859375,1.0,0.6574474573135376,0.3932877480983734,0.3932877480983734,1.0,1.0,-3.260848045349121,0.9562532901763916,2.3045949935913086,0.2232670187950134,0.8346349596977234,0.8346349596977234,0.0,251.777587890625,230.0,56585.4375,0.0,4823.9365234375,1.0,279.1588439941406,283.06549072265625,296.09686279296875,299.7743835449219,293.1499938964844,293.1499938964844,279.45001220703125,38917.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100779294967652,1.0,0.0,0.0,3.461698293685913,3.461720943450928,7.995980695341132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.82275390625,0.0,1354.2935791015625,1895.4371337890625,0.0,3497.326904296875,0.8660969734191895,1.0,0.0,3.0,1.0,0.0
18102300,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8572301268577576,0.5401107668876648,0.4903409481048584,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8752908110618591,0.5768175721168518,0.5496870875358582,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7691084742546082,0.3856956362724304,0.2739278972148895,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7656111121177673,0.3802955150604248,0.3658553063869476,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6436697840690613,0.2228600084781646,1.0329676866531372,285.0122985839844,284.95001220703125,300.0592346191406,293.07647705078125,298.0318298339844,297.189453125,285.01336669921875,1.0,0.6545658111572266,0.3930598199367523,0.3930598199367523,1.0,1.0,-3.2575666904449463,0.9544973969459534,2.3030691146850586,0.2220297306776046,0.908782124519348,0.908782124519348,0.0,247.0883331298828,230.0,55798.2109375,0.0,4776.1494140625,1.0,279.3971862792969,283.18798828125,296.0409851074219,299.5636901855469,293.1499938964844,293.1499938964844,279.45001220703125,34077.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903586208820343,1.0,0.0,0.0,3.5128612518310547,3.5128836631774902,8.23408413452853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.3388671875,0.0,1372.0377197265625,1895.4371337890625,0.0,3436.989501953125,0.8750337958335876,1.0,0.0,3.0,1.0,0.0
18102360,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8609482049942017,0.5392824411392212,0.4894158542156219,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8803508281707764,0.5781815648078918,0.5507503151893616,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7731152176856995,0.3860944807529449,0.2740325033664703,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7694941759109497,0.3805659115314483,0.3658820688724518,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6466031670570374,0.222857117652893,1.0318366289138794,284.9959716796875,284.95001220703125,300.0674743652344,293.075439453125,298.03619384765625,297.1929626464844,284.9945068359375,1.0,0.6516116261482239,0.3928712904453277,0.3928712904453277,1.0,1.0,-3.25652813911438,0.9536243081092834,2.302903890609741,0.2210501134395599,0.9164339900016784,0.9164339900016784,0.0,241.75440979003903,218.0,55915.19921875,0.0,4730.48291015625,1.0,279.4416809082031,283.17462158203125,296.0483703613281,299.6127014160156,293.1499938964844,293.1499938964844,279.1499938964844,33372.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010394811630248,1.0,0.0,0.0,3.5816147327423096,3.581637620925904,8.55955192946567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7197265625,0.0,1439.11767578125,1895.4371337890625,0.0,3413.27197265625,0.8878359794616699,1.0,0.0,3.0,1.0,0.0
18102420,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8681314587593079,0.5362939834594727,0.4866332113742828,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8904298543930054,0.5799107551574707,0.5521864295005798,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7810743451118469,0.3861294984817505,0.2738848924636841,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7772484421730042,0.3804323077201843,0.3655089139938354,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6525229215621948,0.222450703382492,1.0285700559616089,284.9066467285156,284.95001220703125,300.0838928222656,293.0733337402344,298.03863525390625,297.1913146972656,284.9071960449219,1.0,0.6451946496963501,0.3924942314624786,0.3924942314624786,1.0,1.0,-3.25036096572876,0.9504759311676024,2.2998852729797363,0.218781292438507,0.8316997289657593,0.8316997289657593,0.0,231.19338989257807,206.0,56337.8515625,0.0,4627.158203125,1.0,279.1590270996094,283.0686950683594,296.0921325683594,299.7538452148437,293.1499938964844,293.1499938964844,279.45001220703125,38901.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087874293327332,1.0,0.0,0.0,3.4439735412597656,3.443995952606201,7.914306934253545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.154296875,0.0,1336.287841796875,1895.4371337890625,0.0,3485.34716796875,0.86219322681427,1.0,0.0,3.0,1.0,0.0
18102480,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8681314587593079,0.5362939834594727,0.4866332113742828,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8904298543930054,0.5799107551574707,0.5521864295005798,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7810743451118469,0.3861294984817505,0.2738848924636841,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7772484421730042,0.3804323077201843,0.3655089139938354,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6525229215621948,0.222450703382492,1.0285700559616089,284.9066467285156,284.95001220703125,300.0838928222656,293.0733337402344,298.03863525390625,297.1913146972656,284.9071960449219,1.0,0.6451946496963501,0.3924942314624786,0.3924942314624786,1.0,1.0,-3.25036096572876,0.9504759311676024,2.2998852729797363,0.218781292438507,0.8316997289657593,0.8316997289657593,0.0,231.19338989257807,206.0,56337.8515625,0.0,4627.158203125,1.0,279.1590270996094,283.0686950683594,296.0921325683594,299.7538452148437,293.1499938964844,293.1499938964844,279.45001220703125,38901.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087874293327332,1.0,0.0,0.0,3.4439735412597656,3.443995952606201,7.914306934253545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.154296875,0.0,1336.287841796875,1895.4371337890625,0.0,3485.34716796875,0.86219322681427,1.0,0.0,3.0,1.0,0.0
18102540,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8775805830955505,0.534656822681427,0.4844648838043213,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9027047157287598,0.5825702548027039,0.5540000796318054,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7910201549530029,0.3869853615760803,0.2739883363246918,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7869111895561218,0.3809438347816467,0.3653670847415924,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6600719094276428,0.2224586457014084,1.0258792638778689,284.9954833984375,284.95001220703125,300.1003112792969,293.0712280273437,298.046630859375,297.1973876953125,284.9945373535156,1.0,0.6385115385055542,0.3921171724796295,0.3921171724796295,1.0,1.0,-3.246644735336304,0.948158860206604,2.2984859943389893,0.2170132547616958,0.9125122427940368,0.9125122427940368,0.0,219.57687377929688,194.0,55686.25390625,0.0,4523.5244140625,1.0,279.4408264160156,283.1764221191406,296.0449523925781,299.5947570800781,293.1499938964844,293.1499938964844,279.1499938964844,33443.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998039364814758,1.0,0.0,0.0,3.563814163208008,3.5638370513916016,8.474682431369729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.7236328125,0.0,1420.7027587890625,1895.4371337890625,0.0,3401.7568359375,0.8840619325637817,1.0,0.0,3.0,1.0,0.0
18102600,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8775805830955505,0.534656822681427,0.4844648838043213,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9027047157287598,0.5825702548027039,0.5540000796318054,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7910201549530029,0.3869853615760803,0.2739883363246918,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7869111895561218,0.3809438347816467,0.3653670847415924,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6600719094276428,0.2224586457014084,1.0258792638778689,284.9954833984375,284.95001220703125,300.1003112792969,293.0712280273437,298.046630859375,297.1973876953125,284.9945373535156,1.0,0.6385115385055542,0.3921171724796295,0.3921171724796295,1.0,1.0,-3.246644735336304,0.948158860206604,2.2984859943389893,0.2170132547616958,0.9125122427940368,0.9125122427940368,0.0,219.57687377929688,194.0,55686.25390625,0.0,4523.5244140625,1.0,279.4408264160156,283.1764221191406,296.0449523925781,299.5947570800781,293.1499938964844,293.1499938964844,279.1499938964844,33443.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998039364814758,1.0,0.0,0.0,3.563814163208008,3.5638370513916016,8.474682431369729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.7236328125,0.0,1420.7027587890625,1895.4371337890625,0.0,3401.7568359375,0.8840619325637817,1.0,0.0,3.0,1.0,0.0
18102660,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8874766230583191,0.531822919845581,0.4817748367786407,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.916369378566742,0.5843397378921509,0.5554335117340088,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8014823198318481,0.3872153759002685,0.2739461660385132,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7971064448356628,0.3808860182762146,0.3650269210338592,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6682443022727966,0.2221539467573166,1.022901177406311,284.9075012207031,284.95001220703125,300.11669921875,293.06903076171875,298.0491638183594,297.19586181640625,284.90802001953125,1.0,0.6316282153129578,0.3917507827281952,0.3917507827281952,1.0,1.0,-3.2411000728607178,0.9452182054519652,2.295881986618042,0.2154715061187744,0.8291864991188049,0.8291864991188049,0.0,208.1912841796875,182.0,56120.19140625,0.0,4416.29296875,1.0,279.1590881347656,283.0711364746094,296.08819580078125,299.7362060546875,293.1499938964844,293.1499938964844,279.45001220703125,38871.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075899720191956,1.0,0.0,0.0,3.4286224842071533,3.428644895553589,7.843910339033755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.21337890625,0.0,1320.7254638671875,1895.4371337890625,0.0,3474.224365234375,0.8587465882301331,1.0,0.0,3.0,1.0,0.0
18102720,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8874766230583191,0.531822919845581,0.4817748367786407,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.916369378566742,0.5843397378921509,0.5554335117340088,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8014823198318481,0.3872153759002685,0.2739461660385132,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7971064448356628,0.3808860182762146,0.3650269210338592,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6682443022727966,0.2221539467573166,1.022901177406311,284.9075012207031,284.95001220703125,300.11669921875,293.06903076171875,298.0491638183594,297.19586181640625,284.90802001953125,1.0,0.6316282153129578,0.3917507827281952,0.3917507827281952,1.0,1.0,-3.2411000728607178,0.9452182054519652,2.295881986618042,0.2154715061187744,0.8291864991188049,0.8291864991188049,0.0,208.1912841796875,182.0,56120.19140625,0.0,4416.29296875,1.0,279.1590881347656,283.0711364746094,296.08819580078125,299.7362060546875,293.1499938964844,293.1499938964844,279.45001220703125,38871.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075899720191956,1.0,0.0,0.0,3.4286224842071533,3.428644895553589,7.843910339033755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.21337890625,0.0,1320.7254638671875,1895.4371337890625,0.0,3474.224365234375,0.8587465882301331,1.0,0.0,3.0,1.0,0.0
18102780,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8998513221740723,0.5303063988685608,0.4797026813030243,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9335677027702332,0.5870224833488464,0.5572545528411865,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8137490749359131,0.3882472217082977,0.2741625607013702,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8092436790466309,0.3814538121223449,0.3649240434169769,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6782788634300232,0.2222417443990707,1.0205038785934448,284.9952697753906,284.95001220703125,300.13311767578125,293.0667419433594,298.0571594238281,297.201904296875,284.9943542480469,1.0,0.6246798634529114,0.3913844227790832,0.3913844227790832,1.0,1.0,-3.2380449771881104,0.9431350231170654,2.294909954071045,0.2142249196767807,0.9094725251197816,0.9094725251197816,0.0,196.1446228027344,170.0,55490.40625,0.0,4311.8056640625,1.0,279.4407043457031,283.17755126953125,296.0408630371094,299.5782775878906,293.1499938964844,293.1499938964844,279.1499938964844,33412.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986858129501343,1.0,0.0,0.0,3.5500423908233643,3.550065040588379,8.409310794377234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0673828125,0.0,1405.94970703125,1895.4371337890625,0.0,3391.330810546875,0.8809487819671631,1.0,0.0,3.0,1.0,0.0
18102840,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8998513221740723,0.5303063988685608,0.4797026813030243,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9335677027702332,0.5870224833488464,0.5572545528411865,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8137490749359131,0.3882472217082977,0.2741625607013702,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8092436790466309,0.3814538121223449,0.3649240434169769,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6782788634300232,0.2222417443990707,1.0205038785934448,284.9952697753906,284.95001220703125,300.13311767578125,293.0667419433594,298.0571594238281,297.201904296875,284.9943542480469,1.0,0.6246798634529114,0.3913844227790832,0.3913844227790832,1.0,1.0,-3.2380449771881104,0.9431350231170654,2.294909954071045,0.2142249196767807,0.9094725251197816,0.9094725251197816,0.0,196.1446228027344,170.0,55490.40625,0.0,4311.8056640625,1.0,279.4407043457031,283.17755126953125,296.0408630371094,299.5782775878906,293.1499938964844,293.1499938964844,279.1499938964844,33412.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986858129501343,1.0,0.0,0.0,3.5500423908233643,3.550065040588379,8.409310794377234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0673828125,0.0,1405.94970703125,1895.4371337890625,0.0,3391.330810546875,0.8809487819671631,1.0,0.0,3.0,1.0,0.0
18102900,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9066061973571776,0.5289899110794067,0.4786190688610077,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9426997303962708,0.5879608988761902,0.5581449866294861,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8200194239616394,0.3884837329387665,0.2742926180362701,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8154732584953308,0.3814935088157654,0.3648902475833893,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6837866306304932,0.2221620827913284,1.019494891166687,284.8751220703125,284.95001220703125,300.1413269042969,293.0655517578125,298.0588073730469,297.2016906738281,284.8739929199219,1.0,0.6212235689163208,0.3912012577056885,0.3912012577056885,1.0,1.0,-3.2367212772369385,0.942147731781006,2.2945735454559326,0.2138854712247848,0.8246461749076843,0.8246461749076843,0.0,190.1867828369141,170.0,56218.51171875,0.0,4260.7578125,1.0,279.2006530761719,283.0428466796875,296.09649658203125,299.78741455078125,293.1499938964844,293.1499938964844,279.1499938964844,38395.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904830038547516,1.0,0.0,0.0,3.5001492500305176,3.5001723766326904,8.174598633559071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.57421875,0.0,1389.9423828125,1895.4371337890625,0.0,3448.564208984375,0.8711497187614441,1.0,0.0,3.0,1.0,0.0
18102960,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9133570194244384,0.5276119709014893,0.4771264791488647,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9512566328048706,0.5888079404830933,0.5586955547332764,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8259203433990479,0.3886463344097137,0.274230420589447,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8212767243385315,0.3814493715763092,0.3646250069141388,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6890630722045898,0.2220114320516586,1.017814874649048,284.908203125,284.95001220703125,300.1495361328125,293.0643310546875,298.05963134765625,297.2003173828125,284.90924072265625,1.0,0.6176355481147766,0.3910322785377502,0.3910322785377502,1.0,1.0,-3.2331764698028564,0.9404345750808716,2.2927420139312744,0.2133378535509109,0.8271097540855408,0.8271097540855408,0.0,184.53094482421875,158.0,55914.76171875,0.0,4205.447265625,1.0,279.15899658203125,283.0736389160156,296.0843200683594,299.719970703125,293.1499938964844,293.1499938964844,279.45001220703125,38956.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065762758255004,1.0,0.0,0.0,3.413343906402588,3.4133663177490234,7.774158916618035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.4765625,0.0,1306.16015625,1895.4371337890625,0.0,3464.80322265625,0.8554942607879639,1.0,0.0,3.0,1.0,0.0
18103020,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9314335584640504,0.5262117385864258,0.4751525223255157,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9705743789672852,0.5914995670318604,0.5605177283287048,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8404824733734131,0.3898317217826843,0.2745517194271087,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8353654146194458,0.3820600211620331,0.364557147026062,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7021000981330872,0.2221615612506866,1.0156773328781128,284.9949951171875,284.95001220703125,300.1659851074219,293.0617980957031,298.0676574707031,297.2062683105469,284.9940795898437,1.0,0.610579252243042,0.3906943798065185,0.3906943798065185,1.0,1.0,-3.2307217121124268,0.9386287331581116,2.29209303855896,0.2124067693948745,0.9068915247917176,0.9068915247917176,0.0,172.37118530273438,146.0,55318.78125,0.0,4102.3056640625,1.0,279.4405822753906,283.17822265625,296.036376953125,299.5630187988281,293.1499938964844,293.1499938964844,279.1499938964844,33386.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897743821144104,1.0,0.0,0.0,3.538309097290039,3.5383315086364746,8.353814564543427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.359375,0.0,1393.4642333984375,1895.4371337890625,0.0,3382.54443359375,0.8782975673675537,1.0,0.0,3.0,1.0,0.0
18103080,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9314335584640504,0.5262117385864258,0.4751525223255157,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9705743789672852,0.5914995670318604,0.5605177283287048,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8404824733734131,0.3898317217826843,0.2745517194271087,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8353654146194458,0.3820600211620331,0.364557147026062,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7021000981330872,0.2221615612506866,1.0156773328781128,284.9949951171875,284.95001220703125,300.1659851074219,293.0617980957031,298.0676574707031,297.2062683105469,284.9940795898437,1.0,0.610579252243042,0.3906943798065185,0.3906943798065185,1.0,1.0,-3.2307217121124268,0.9386287331581116,2.29209303855896,0.2124067693948745,0.9068915247917176,0.9068915247917176,0.0,172.37118530273438,146.0,55318.78125,0.0,4102.3056640625,1.0,279.4405822753906,283.17822265625,296.036376953125,299.5630187988281,293.1499938964844,293.1499938964844,279.1499938964844,33386.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897743821144104,1.0,0.0,0.0,3.538309097290039,3.5383315086364746,8.353814564543427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.359375,0.0,1393.4642333984375,1895.4371337890625,0.0,3382.54443359375,0.8782975673675537,1.0,0.0,3.0,1.0,0.0
18103140,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9504672288894652,0.5236460566520691,0.4726797938346863,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.988365352153778,0.5932871699333191,0.5619547367095947,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8565528392791748,0.3903803527355194,0.2747184932231903,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8507856130599976,0.3820958733558655,0.364291250705719,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7157266736030579,0.2219881564378738,1.0132306814193726,284.9091186523437,284.95001220703125,300.1824645996094,293.0591125488281,298.07012939453125,297.2045288085937,284.9095458984375,1.0,0.6034543514251709,0.3903564810752868,0.3903564810752868,1.0,1.0,-3.226421594619751,0.9362164735794068,2.2902050018310547,0.2108395546674728,0.8255975246429443,0.8255975246429443,0.0,160.70184326171875,149.0,55763.453125,0.0,3997.731201171875,1.0,279.1593017578125,283.0746765136719,296.07916259765625,299.7046203613281,293.1499938964844,293.1499938964844,279.45001220703125,38790.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057047367095948,1.0,0.0,0.0,3.4041872024536133,3.4042093753814697,7.732504627711023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.8359375,0.0,1295.974365234375,1895.4371337890625,0.0,3456.699951171875,0.8533098101615906,1.0,0.0,3.0,1.0,0.0
18103200,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9504672288894652,0.5236460566520691,0.4726797938346863,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.988365352153778,0.5932871699333191,0.5619547367095947,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8565528392791748,0.3903803527355194,0.2747184932231903,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8507856130599976,0.3820958733558655,0.364291250705719,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7157266736030579,0.2219881564378738,1.0132306814193726,284.9091186523437,284.95001220703125,300.1824645996094,293.0591125488281,298.07012939453125,297.2045288085937,284.9095458984375,1.0,0.6034543514251709,0.3903564810752868,0.3903564810752868,1.0,1.0,-3.226421594619751,0.9362164735794068,2.2902050018310547,0.2108395546674728,0.8255975246429443,0.8255975246429443,0.0,160.70184326171875,149.0,55763.453125,0.0,3997.731201171875,1.0,279.1593017578125,283.0746765136719,296.07916259765625,299.7046203613281,293.1499938964844,293.1499938964844,279.45001220703125,38790.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057047367095948,1.0,0.0,0.0,3.4041872024536133,3.4042093753814697,7.732504627711023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.8359375,0.0,1295.974365234375,1895.4371337890625,0.0,3456.699951171875,0.8533098101615906,1.0,0.0,3.0,1.0,0.0
18103260,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.960094153881073,0.5223349928855896,0.4710432291030884,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9973545670509338,0.5959684252738953,0.5640300512313843,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8661620616912842,0.3916950523853302,0.2753256559371948,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8597530722618103,0.3827300667762756,0.3645081222057342,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7227669358253479,0.222174659371376,1.012502670288086,284.9961853027344,284.95001220703125,300.1989440917969,293.05621337890625,298.0782470703125,297.2102355957031,284.9953308105469,1.0,0.6007108092308044,0.3900506496429443,0.3900506496429443,1.0,1.0,-3.227052688598633,0.9356113076210022,2.2914412021636963,0.2094632387161255,0.9059585928916932,0.9059585928916932,0.0,155.02423095703125,152.0,55202.12890625,0.0,3954.942626953125,1.0,279.44049072265625,283.17938232421875,296.0314025878906,299.5498046875,293.1499938964844,293.1499938964844,279.1499938964844,33311.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970031142234802,1.0,0.0,0.0,3.5296411514282227,3.529663562774658,8.312935051435488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.015625,0.0,1383.8895263671875,1895.4371337890625,0.0,3375.633056640625,0.8763070106506348,1.0,0.0,3.0,1.0,0.0
18103320,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.960094153881073,0.5223349928855896,0.4710432291030884,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9973545670509338,0.5959684252738953,0.5640300512313843,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8661620616912842,0.3916950523853302,0.2753256559371948,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8597530722618103,0.3827300667762756,0.3645081222057342,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7227669358253479,0.222174659371376,1.012502670288086,284.9961853027344,284.95001220703125,300.1989440917969,293.05621337890625,298.0782470703125,297.2102355957031,284.9953308105469,1.0,0.6007108092308044,0.3900506496429443,0.3900506496429443,1.0,1.0,-3.227052688598633,0.9356113076210022,2.2914412021636963,0.2094632387161255,0.9059585928916932,0.9059585928916932,0.0,155.02423095703125,152.0,55202.12890625,0.0,3954.942626953125,1.0,279.44049072265625,283.17938232421875,296.0314025878906,299.5498046875,293.1499938964844,293.1499938964844,279.1499938964844,33311.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970031142234802,1.0,0.0,0.0,3.5296411514282227,3.529663562774658,8.312935051435488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.015625,0.0,1383.8895263671875,1895.4371337890625,0.0,3375.633056640625,0.8763070106506348,1.0,0.0,3.0,1.0,0.0
18103380,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9615617990493774,0.5208042860031128,0.4699859917163849,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.5970380902290344,0.5647585988044739,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.868503987789154,0.3920760750770569,0.2757209539413452,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8617759943008423,0.3827565312385559,0.364681988954544,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7242534160614014,0.2220839709043502,1.0124598741531372,284.8791198730469,284.95001220703125,300.2088623046875,293.05438232421875,298.07977294921875,297.20904541015625,284.8823547363281,1.0,0.6001443862915039,0.3898671567440033,0.3898671567440033,1.0,1.0,-3.2272980213165283,0.9351924061775208,2.292105436325073,0.208810269832611,0.818907618522644,0.818907618522644,0.0,153.87608337402344,152.0,55819.3125,0.0,3946.62353515625,1.0,279.1861572265625,283.0503845214844,296.0888977050781,299.7488098144531,293.1499938964844,293.1499938964844,279.1499938964844,39429.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042001366615297,1.0,0.0,0.0,3.448703050613404,3.448725700378418,7.936059205349011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.4716796875,0.0,1344.7796630859375,1895.4371337890625,0.0,3442.703857421875,0.8614241480827332,1.0,0.0,3.0,1.0,0.0
18103440,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9609235525131226,0.5198055505752563,0.4690017998218536,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.5977593064308167,0.5651006102561951,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8686925768852234,0.3923109471797943,0.2758502662181854,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.86179119348526,0.38273885846138,0.3646360337734222,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7241822481155396,0.2219801098108291,1.0119580030441284,284.9107666015625,284.95001220703125,300.2154846191406,293.0531311035156,298.0805969238281,297.2080078125,284.9112243652344,1.0,0.5999855399131775,0.3897448182106018,0.3897448182106018,1.0,1.0,-3.226226329803467,0.9344937205314636,2.2917325496673584,0.2081701010465622,0.826047420501709,0.826047420501709,0.0,153.79002380371094,155.0,55706.29296875,0.0,3942.56591796875,1.0,279.15936279296875,283.0751953125,296.0745849609375,299.6954040527344,293.1499938964844,293.1499938964844,279.45001220703125,38667.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90525221824646,1.0,0.0,0.0,3.4003193378448486,3.400341510772705,7.714942853453977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.72021484375,0.0,1291.3179931640625,1895.4371337890625,0.0,3452.49169921875,0.8523632884025574,1.0,0.0,3.0,1.0,0.0
18103500,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.960007905960083,0.5190933346748352,0.4680922329425812,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.5990622639656067,0.5658498406410217,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8687760829925537,0.392929196357727,0.2761496007442474,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8616292476654053,0.3829779624938965,0.3647195994853973,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7239394783973694,0.2220028042793274,1.0116729736328125,285.0147705078125,284.95001220703125,300.2237854003906,293.0514831542969,298.0841064453125,297.2100830078125,285.0157165527344,1.0,0.6000537276268005,0.3895919024944305,0.3895919024944305,1.0,1.0,-3.2259411811828613,0.933978259563446,2.2919628620147705,0.207545056939125,0.8994947671890259,0.8994947671890259,0.0,153.9053955078125,155.0,55008.29296875,0.0,3942.8994140625,1.0,279.39569091796875,283.19342041015625,296.0186462402344,299.490478515625,293.1499938964844,293.1499938964844,279.45001220703125,33796.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899057924747467,1.0,0.0,0.0,3.4571657180786133,3.45718765258789,7.975055495990091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.47509765625,0.0,1313.4140625,1895.4371337890625,0.0,3394.801025390625,0.8624255061149597,1.0,0.0,3.0,1.0,0.0
18103560,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9593821167945862,0.5184804797172546,0.4675724804401397,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.6004824042320251,0.5666794776916504,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8690831065177917,0.3936516642570495,0.2766492366790771,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8616538643836975,0.3833061158657074,0.3650259375572204,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7238560914993286,0.222098022699356,1.0120598077774048,284.9970397949219,284.95001220703125,300.2320556640625,293.0497741699219,298.08843994140625,297.2133483886719,284.99560546875,1.0,0.6004384160041809,0.389409452676773,0.389409452676773,1.0,1.0,-3.2277426719665527,0.934097945690155,2.293644666671753,0.2071105390787124,0.9067369103431702,0.9067369103431702,0.0,154.10281372070312,158.0,55176.4375,0.0,3949.73486328125,1.0,279.441162109375,283.1780700683594,296.0256652832031,299.5423278808594,293.1499938964844,293.1499938964844,279.1499938964844,33141.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968186974525452,1.0,0.0,0.0,3.5305376052856445,3.53056001663208,8.317158517456846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.2265625,0.0,1383.5904541015625,1895.4371337890625,0.0,3373.911865234375,0.8762022852897644,1.0,0.0,3.0,1.0,0.0
18103620,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9550819396972656,0.5159727931022644,0.4656477570533752,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990061521530152,0.6021580696105957,0.5698253512382507,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8672667741775513,0.3943133354187011,0.2772808372974396,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8593761920928955,0.3832667768001556,0.3652106821537018,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7218672037124634,0.2218522727489471,1.011764407157898,284.9115905761719,284.95001220703125,300.24871826171875,293.0461730957031,298.09014892578125,297.210205078125,284.9120788574219,1.0,0.6016356348991394,0.3890444934368133,0.3890444934368133,1.0,1.0,-3.2298460006713867,0.933774471282959,2.296071529388428,0.2066679149866104,0.8272194266319275,0.8272194266319275,0.0,155.69241333007812,161.0,55719.20703125,0.0,3968.41259765625,1.0,279.15936279296875,283.0735778808594,296.0688781738281,299.6898193359375,293.1499938964844,293.1499938964844,279.45001220703125,38572.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053369164466858,1.0,0.0,0.0,3.4025700092315674,3.402592182159424,7.72515932112583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.74365234375,0.0,1292.864013671875,1895.4371337890625,0.0,3453.279296875,0.8527763485908508,1.0,0.0,3.0,1.0,0.0
18103680,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9550819396972656,0.5159727931022644,0.4656477570533752,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990061521530152,0.6021580696105957,0.5698253512382507,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8672667741775513,0.3943133354187011,0.2772808372974396,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8593761920928955,0.3832667768001556,0.3652106821537018,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7218672037124634,0.2218522727489471,1.011764407157898,284.9115905761719,284.95001220703125,300.24871826171875,293.0461730957031,298.09014892578125,297.210205078125,284.9120788574219,1.0,0.6016356348991394,0.3890444934368133,0.3890444934368133,1.0,1.0,-3.2298460006713867,0.933774471282959,2.296071529388428,0.2066679149866104,0.8272194266319275,0.8272194266319275,0.0,155.69241333007812,161.0,55719.20703125,0.0,3968.41259765625,1.0,279.15936279296875,283.0735778808594,296.0688781738281,299.6898193359375,293.1499938964844,293.1499938964844,279.45001220703125,38572.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053369164466858,1.0,0.0,0.0,3.4025700092315674,3.402592182159424,7.72515932112583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.74365234375,0.0,1292.864013671875,1895.4371337890625,0.0,3453.279296875,0.8527763485908508,1.0,0.0,3.0,1.0,0.0
18103740,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9504081606864928,0.5146759152412415,0.4643111228942871,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9974823594093324,0.6045422554016113,0.5722122192382812,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8651276230812073,0.3957171142101288,0.278172105550766,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8567132949829102,0.3837988972663879,0.365632563829422,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7195090651512146,0.221927523612976,1.0119808912277222,284.9976501464844,284.95001220703125,300.2654113769531,293.04229736328125,298.0966796875,297.2137756347656,284.9967346191406,1.0,0.6032186150550842,0.388679563999176,0.388679563999176,1.0,1.0,-3.2329413890838623,0.933792531490326,2.299148797988892,0.2062696665525436,0.9082670211791992,0.9082670211791992,0.0,157.71730041503906,164.0,55203.19140625,0.0,3993.483154296875,1.0,279.4405212402344,283.1764221191406,296.0201110839844,299.53839111328125,293.1499938964844,293.1499938964844,279.1499938964844,33190.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971921801567078,1.0,0.0,0.0,3.532655477523804,3.53267788887024,8.327139653374616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.2431640625,0.0,1386.14501953125,1895.4371337890625,0.0,3377.3974609375,0.8768833875656128,1.0,0.0,3.0,1.0,0.0
