time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9504081606864928,0.5146759152412415,0.4643111228942871,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9974823594093324,0.6045422554016113,0.5722122192382812,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8651276230812073,0.3957171142101288,0.278172105550766,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8567132949829102,0.3837988972663879,0.365632563829422,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7195090651512146,0.221927523612976,1.0119808912277222,284.9976501464844,284.95001220703125,300.2654113769531,293.04229736328125,298.0966796875,297.2137756347656,284.9967346191406,1.0,0.6032186150550842,0.388679563999176,0.388679563999176,1.0,1.0,-3.2329413890838623,0.933792531490326,2.299148797988892,0.2062696665525436,0.9082670211791992,0.9082670211791992,0.0,157.71730041503906,164.0,55203.19140625,0.0,3993.483154296875,1.0,279.4405212402344,283.1764221191406,296.0201110839844,299.53839111328125,293.1499938964844,293.1499938964844,279.1499938964844,33190.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971921801567078,1.0,0.0,0.0,3.532655477523804,3.53267788887024,8.327139653374616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.2431640625,0.0,1386.14501953125,1895.4371337890625,0.0,3377.3974609375,0.8768833875656128,1.0,0.0,3.0,1.0,0.0
18103860,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.943450689315796,0.5121956467628479,0.4624571204185486,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9943746328353882,0.6060507893562317,0.5739501714706421,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8613678216934204,0.3964340388774872,0.2788805067539215,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8525035977363586,0.3837192058563232,0.3658323287963867,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7158517837524414,0.2216361314058303,1.011733889579773,284.91046142578125,284.95001220703125,300.2821655273437,293.0380859375,298.0975646972656,297.2097473144531,284.91094970703125,1.0,0.6049248576164246,0.3882727324962616,0.3882727324962616,1.0,1.0,-3.233605146408081,0.9328554272651672,2.3007495403289795,0.2056189328432083,0.8274768590927124,0.8274768590927124,0.0,160.61807250976562,167.0,55736.18359375,0.0,4018.3076171875,1.0,279.1593017578125,283.07012939453125,296.0614624023437,299.68438720703125,293.1499938964844,293.1499938964844,279.45001220703125,38613.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058266282081604,1.0,0.0,0.0,3.4064998626708984,3.406522035598755,7.743013838990009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.3232421875,0.0,1297.0084228515625,1895.4371337890625,0.0,3457.83349609375,0.8536603450775146,1.0,0.0,3.0,1.0,0.0
18103920,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.943450689315796,0.5121956467628479,0.4624571204185486,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9943746328353882,0.6060507893562317,0.5739501714706421,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8613678216934204,0.3964340388774872,0.2788805067539215,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8525035977363586,0.3837192058563232,0.3658323287963867,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7158517837524414,0.2216361314058303,1.011733889579773,284.91046142578125,284.95001220703125,300.2821655273437,293.0380859375,298.0975646972656,297.2097473144531,284.91094970703125,1.0,0.6049248576164246,0.3882727324962616,0.3882727324962616,1.0,1.0,-3.233605146408081,0.9328554272651672,2.3007495403289795,0.2056189328432083,0.8274768590927124,0.8274768590927124,0.0,160.61807250976562,167.0,55736.18359375,0.0,4018.3076171875,1.0,279.1593017578125,283.07012939453125,296.0614624023437,299.68438720703125,293.1499938964844,293.1499938964844,279.45001220703125,38613.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058266282081604,1.0,0.0,0.0,3.4064998626708984,3.406522035598755,7.743013838990009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.3232421875,0.0,1297.0084228515625,1895.4371337890625,0.0,3457.83349609375,0.8536603450775146,1.0,0.0,3.0,1.0,0.0
18103980,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.937818169593811,0.5109367370605469,0.4611677825450897,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9920485615730286,0.6084879636764526,0.576103687286377,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8586829900741577,0.3979144096374511,0.2798353433609009,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8492736220359802,0.3842282295227051,0.3662470579147339,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7128661274909973,0.2216851115226745,1.011901617050171,284.9973449707031,284.95001220703125,300.2989807128906,293.0335388183594,298.1044311523437,297.2138977050781,284.9964599609375,1.0,0.6067570447921753,0.3878658711910248,0.3878658711910248,1.0,1.0,-3.236485958099365,0.9326831102371216,2.303802728652954,0.2049983143806457,0.908600091934204,0.908600091934204,0.0,163.16184997558594,170.0,55206.83984375,0.0,4046.912353515625,1.0,279.4405517578125,283.1739196777344,296.01123046875,299.530029296875,293.1499938964844,293.1499938964844,279.1499938964844,33215.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976361155509949,1.0,0.0,0.0,3.535248279571533,3.5352706909179688,8.339367809639953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9501953125,0.0,1389.0335693359375,1895.4371337890625,0.0,3381.539306640625,0.8774879574775696,1.0,0.0,3.0,1.0,0.0
18104040,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.937818169593811,0.5109367370605469,0.4611677825450897,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9920485615730286,0.6084879636764526,0.576103687286377,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8586829900741577,0.3979144096374511,0.2798353433609009,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8492736220359802,0.3842282295227051,0.3662470579147339,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7128661274909973,0.2216851115226745,1.011901617050171,284.9973449707031,284.95001220703125,300.2989807128906,293.0335388183594,298.1044311523437,297.2138977050781,284.9964599609375,1.0,0.6067570447921753,0.3878658711910248,0.3878658711910248,1.0,1.0,-3.236485958099365,0.9326831102371216,2.303802728652954,0.2049983143806457,0.908600091934204,0.908600091934204,0.0,163.16184997558594,170.0,55206.83984375,0.0,4046.912353515625,1.0,279.4405517578125,283.1739196777344,296.01123046875,299.530029296875,293.1499938964844,293.1499938964844,279.1499938964844,33215.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976361155509949,1.0,0.0,0.0,3.535248279571533,3.5352706909179688,8.339367809639953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.9501953125,0.0,1389.0335693359375,1895.4371337890625,0.0,3381.539306640625,0.8774879574775696,1.0,0.0,3.0,1.0,0.0
18104100,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9347536563873292,0.5097628831863403,0.4604734182357788,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9907108545303344,0.6092835664749146,0.5771554112434387,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8572100400924683,0.3983549177646637,0.2803221344947815,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8475375771522522,0.3842288255691528,0.3664654493331909,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7112513780593872,0.221573457121849,1.012121081352234,284.8776550292969,284.95001220703125,300.30743408203125,293.0311279296875,298.1053771972656,297.2125244140625,284.8764953613281,1.0,0.6077377200126648,0.3876624405384063,0.3876624405384063,1.0,1.0,-3.2380332946777344,0.9326282143592834,2.305405139923096,0.2047702968120575,0.8248991370201111,0.8248991370201111,0.0,164.56689453125,170.0,55982.0859375,0.0,4062.591064453125,1.0,279.2009582519531,283.0387878417969,296.065673828125,299.74053955078125,293.1499938964844,293.1499938964844,279.1499938964844,38158.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041401147842408,1.0,0.0,0.0,3.4896717071533203,3.489694595336914,8.125730914798623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.0263671875,0.0,1377.4434814453125,1895.4371337890625,0.0,3442.14501953125,0.8686685562133789,1.0,0.0,3.0,1.0,0.0
18104160,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9305918216705322,0.5085139274597168,0.4593775570392608,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9886178374290466,0.6099774241447449,0.5778526067733765,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8549520969390869,0.3987175226211548,0.2806119620800018,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.845062255859375,0.3841368854045868,0.366446852684021,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7089176774024963,0.2213822901248932,1.0116450786590576,284.9101257324219,284.95001220703125,300.31591796875,293.02862548828125,298.10546875,297.2099609375,284.91119384765625,1.0,0.6086079478263855,0.3874715566635132,0.3874715566635132,1.0,1.0,-3.237309217453003,0.9318360686302184,2.3054733276367188,0.2042422145605087,0.8276612758636475,0.8276612758636475,0.0,166.30712890625,173.0,55725.81640625,0.0,4074.179443359375,1.0,279.1590881347656,283.0681457519531,296.05230712890625,299.6752319335937,293.1499938964844,293.1499938964844,279.45001220703125,38751.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062626361846924,1.0,0.0,0.0,3.4067635536193848,3.406785726547241,7.744213235127972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.0322265625,0.0,1298.235595703125,1895.4371337890625,0.0,3461.8876953125,0.8538683652877808,1.0,0.0,3.0,1.0,0.0
18104220,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9249461889266968,0.5073080658912659,0.458136111497879,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9861074090003968,0.6123788356781006,0.5799760818481445,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8523794412612915,0.4002934098243713,0.281633973121643,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8419062495231628,0.3846402764320373,0.3668581545352936,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7057522535324097,0.2214260697364807,1.0118045806884766,284.9974975585937,284.95001220703125,300.3329162597656,293.0233459472656,298.1125793457031,297.2142639160156,284.9966125488281,1.0,0.6105190515518188,0.3870897889137268,0.3870897889137268,1.0,1.0,-3.240278005599976,0.9317706227302552,2.308507442474365,0.2035252153873443,0.9092209339141846,0.9092209339141846,0.0,168.99240112304688,176.0,55211.2109375,0.0,4104.24462890625,1.0,279.4405517578125,283.1717529296875,296.0010986328125,299.52020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33215.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980684876441956,1.0,0.0,0.0,3.537616729736328,3.537639141082764,8.350544931090553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.455078125,0.0,1391.498046875,1895.4371337890625,0.0,3385.57275390625,0.8780235052108765,1.0,0.0,3.0,1.0,0.0
18104280,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9249461889266968,0.5073080658912659,0.458136111497879,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9861074090003968,0.6123788356781006,0.5799760818481445,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8523794412612915,0.4002934098243713,0.281633973121643,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8419062495231628,0.3846402764320373,0.3668581545352936,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7057522535324097,0.2214260697364807,1.0118045806884766,284.9974975585937,284.95001220703125,300.3329162597656,293.0233459472656,298.1125793457031,297.2142639160156,284.9966125488281,1.0,0.6105190515518188,0.3870897889137268,0.3870897889137268,1.0,1.0,-3.240278005599976,0.9317706227302552,2.308507442474365,0.2035252153873443,0.9092209339141846,0.9092209339141846,0.0,168.99240112304688,176.0,55211.2109375,0.0,4104.24462890625,1.0,279.4405517578125,283.1717529296875,296.0010986328125,299.52020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33215.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980684876441956,1.0,0.0,0.0,3.537616729736328,3.537639141082764,8.350544931090553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.455078125,0.0,1391.498046875,1895.4371337890625,0.0,3385.57275390625,0.8780235052108765,1.0,0.0,3.0,1.0,0.0
18104340,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9180164933204652,0.5049429535865784,0.4563942551612854,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9825612902641296,0.6138172149658203,0.5816790461540222,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8489174842834473,0.4011887907981872,0.2824746072292328,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8379207253456116,0.3845427632331848,0.3670531213283539,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7018148899078369,0.2211202383041381,1.0115413665771484,284.91021728515625,284.95001220703125,300.3500061035156,293.0176086425781,298.1136474609375,297.2103271484375,284.9107360839844,1.0,0.612412691116333,0.3867080211639404,0.3867080211639404,1.0,1.0,-3.2411673069000244,0.9309885501861572,2.310178756713867,0.2026832848787307,0.8282424807548523,0.8282424807548523,0.0,172.21755981445312,179.0,55748.07421875,0.0,4132.38525390625,1.0,279.1592712402344,283.065185546875,296.0411376953125,299.6648864746094,293.1499938964844,293.1499938964844,279.45001220703125,38625.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067193269729614,1.0,0.0,0.0,3.411447525024414,3.4114696979522705,7.765522695990512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.72607421875,0.0,1301.969482421875,1895.4371337890625,0.0,3466.1328125,0.8547574281692505,1.0,0.0,3.0,1.0,0.0
18104400,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9180164933204652,0.5049429535865784,0.4563942551612854,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9825612902641296,0.6138172149658203,0.5816790461540222,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8489174842834473,0.4011887907981872,0.2824746072292328,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8379207253456116,0.3845427632331848,0.3670531213283539,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7018148899078369,0.2211202383041381,1.0115413665771484,284.91021728515625,284.95001220703125,300.3500061035156,293.0176086425781,298.1136474609375,297.2103271484375,284.9107360839844,1.0,0.612412691116333,0.3867080211639404,0.3867080211639404,1.0,1.0,-3.2411673069000244,0.9309885501861572,2.310178756713867,0.2026832848787307,0.8282424807548523,0.8282424807548523,0.0,172.21755981445312,179.0,55748.07421875,0.0,4132.38525390625,1.0,279.1592712402344,283.065185546875,296.0411376953125,299.6648864746094,293.1499938964844,293.1499938964844,279.45001220703125,38625.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067193269729614,1.0,0.0,0.0,3.411447525024414,3.4114696979522705,7.765522695990512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.72607421875,0.0,1301.969482421875,1895.4371337890625,0.0,3466.1328125,0.8547574281692505,1.0,0.0,3.0,1.0,0.0
18104460,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9240984320640564,0.5078046917915344,0.4578500986099243,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9887427091598512,0.6203815937042236,0.5866498947143555,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8559181690216064,0.4071229994297027,0.2857389152050018,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8440614938735962,0.3894107937812805,0.3704697489738464,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7089887261390686,0.2258224934339523,1.0268638134002686,285.0207214355469,284.95001220703125,300.367431640625,293.01104736328125,298.1517028808594,297.25555419921875,285.0206298828125,1.0,0.6162769198417664,0.3863455057144165,0.3863455057144165,1.0,1.0,-3.2753045558929443,0.9415846467018129,2.3337197303771973,0.2050926983356475,0.9318053722381592,0.9318053722381592,0.0,170.81387329101562,182.0,55771.19140625,0.0,4224.375,1.0,279.4406433105469,283.1814880371094,295.99346923828125,299.5334777832031,293.1499938964844,293.1499938964844,279.1499938964844,32354.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992548584938049,1.0,0.0,0.0,3.5640552043914795,3.564077854156494,8.475828394693963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.716796875,0.0,1413.00048828125,1895.4371337890625,0.0,3396.63720703125,0.8835468292236328,1.0,0.0,3.0,1.0,0.0
18104520,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9240984320640564,0.5078046917915344,0.4578500986099243,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9887427091598512,0.6203815937042236,0.5866498947143555,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8559181690216064,0.4071229994297027,0.2857389152050018,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8440614938735962,0.3894107937812805,0.3704697489738464,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7089887261390686,0.2258224934339523,1.0268638134002686,285.0207214355469,284.95001220703125,300.367431640625,293.01104736328125,298.1517028808594,297.25555419921875,285.0206298828125,1.0,0.6162769198417664,0.3863455057144165,0.3863455057144165,1.0,1.0,-3.2753045558929443,0.9415846467018129,2.3337197303771973,0.2050926983356475,0.9318053722381592,0.9318053722381592,0.0,170.81387329101562,182.0,55771.19140625,0.0,4224.375,1.0,279.4406433105469,283.1814880371094,295.99346923828125,299.5334777832031,293.1499938964844,293.1499938964844,279.1499938964844,32354.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992548584938049,1.0,0.0,0.0,3.5640552043914795,3.564077854156494,8.475828394693963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.716796875,0.0,1413.00048828125,1895.4371337890625,0.0,3396.63720703125,0.8835468292236328,1.0,0.0,3.0,1.0,0.0
18104580,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9247280955314636,0.5076335072517395,0.4583244323730469,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9902965426445008,0.6229866147041321,0.5896739363670349,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.85809326171875,0.4094799757003784,0.2877574563026428,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8457931280136108,0.3911558389663696,0.3725960552692413,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7116441130638123,0.2277611941099167,1.0374014377593994,284.90240478515625,284.95001220703125,300.37957763671875,293.0058898925781,298.1634521484375,297.2667236328125,284.90533447265625,1.0,0.6195669770240784,0.3860989809036255,0.3860989809036255,1.0,1.0,-3.297187566757202,0.9482831954956056,2.3489043712615967,0.2071627378463745,0.8510420918464661,0.8510420918464661,0.0,171.62796020507812,182.0,56944.359375,0.0,4297.923828125,1.0,279.1764221191406,283.04022216796875,296.0548095703125,299.76373291015625,293.1499938964844,293.1499938964844,279.1499938964844,37778.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092328548431396,1.0,0.0,0.0,3.520503520965576,3.520526647567749,8.269949489658757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.69140625,0.0,1406.650634765625,1895.4371337890625,0.0,3489.483154296875,0.8768420815467834,1.0,0.0,3.0,1.0,0.0
18104640,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9232540726661682,0.5073708891868591,0.4581201374530792,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9897821545600892,0.6239933967590332,0.5906797051429749,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8577257394790649,0.4103734791278839,0.2884338498115539,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.845272958278656,0.3917365372180938,0.3732390105724334,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7115842700004578,0.2284261137247085,1.040939450263977,284.9220275878906,284.95001220703125,300.3853759765625,293.0032958984375,298.1669006347656,297.26922607421875,284.9228210449219,1.0,0.6210139989852905,0.3859829902648926,0.3859829902648926,1.0,1.0,-3.303996562957764,0.9502527117729188,2.3537437915802,0.20767143368721,0.8562728762626648,0.8562728762626648,0.0,172.66380310058594,185.0,57040.4609375,0.0,4327.2939453125,1.0,279.1587829589844,283.0521850585937,296.04278564453125,299.73681640625,293.1499938964844,293.1499938964844,279.45001220703125,37319.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111793041229248,1.0,0.0,0.0,3.501919269561768,3.5019421577453613,8.182868214134942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.42626953125,0.0,1384.0516357421875,1895.4371337890625,0.0,3507.545166015625,0.8736140131950378,1.0,0.0,3.0,1.0,0.0
18104700,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9209129214286804,0.5073525309562683,0.4579311013221741,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9888766407966614,0.6258304715156555,0.5922902822494507,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8570263981819153,0.4119515419006347,0.2894851565361023,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8442981839179993,0.3927428424358368,0.3741742670536041,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7112213373184204,0.229431003332138,1.0457584857940674,285.0315246582031,284.95001220703125,300.39453125,292.9989624023437,298.1734924316406,297.2747802734375,285.03326416015625,1.0,0.6232221126556396,0.3858017027378082,0.3858017027378082,1.0,1.0,-3.3138887882232666,0.9530786871910096,2.3608102798461914,0.2082915306091308,0.9380151033401488,0.9380151033401488,0.0,174.34280395507812,185.0,56475.890625,0.0,4371.57568359375,1.0,279.3985290527344,283.1736755371094,295.98492431640625,299.5426330566406,293.1499938964844,293.1499938964844,279.45001220703125,33050.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069142937660216,1.0,0.0,0.0,3.5695817470550537,3.5696043968200684,8.502134392074367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.7080078125,0.0,1423.9464111328125,1895.4371337890625,0.0,3467.9453125,0.8867471218109131,1.0,0.0,3.0,1.0,0.0
18104760,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9191060066223145,0.5073842406272888,0.4580403566360473,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9882747530937196,0.6276878714561462,0.5941135287284851,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8566578030586243,0.4135419726371765,0.2906465232372284,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8435975313186646,0.3937308490276336,0.3751878142356872,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7110007405281067,0.2303559929132461,1.0503737926483154,285.0194091796875,284.95001220703125,300.4038391113281,292.994384765625,298.1792907714844,297.2802124023437,285.0179138183594,1.0,0.6254373788833618,0.3853171169757843,0.3853171169757843,1.0,1.0,-3.3243796825408936,0.9552830457687378,2.3690967559814453,0.2081753313541412,0.9558764100074768,0.9558764100074768,0.0,175.89755249023438,188.0,56824.49609375,0.0,4416.97509765625,1.0,279.4422302246094,283.1598815917969,295.9877014160156,299.6029357910156,293.1499938964844,293.1499938964844,279.1499938964844,32318.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906364917755127,1.0,0.0,0.0,3.655717134475708,3.65574049949646,8.917403988562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.5205078125,0.0,1511.9508056640625,1895.4371337890625,0.0,3462.838623046875,0.9037935733795166,1.0,0.0,3.0,1.0,0.0
18104820,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.912507712841034,0.5058240294456482,0.4571526944637298,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9848330616950988,0.6299393773078918,0.5967265367507935,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8535802364349365,0.4155642688274383,0.2923707365989685,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8399887681007385,0.39463871717453,0.3764650225639343,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7083076238632202,0.2313509732484817,1.056645393371582,284.9054260253906,284.95001220703125,300.4227294921875,292.9844055175781,298.1806945800781,297.2774658203125,284.9067687988281,1.0,0.6293709874153137,0.3843479752540588,0.3843479752540588,1.0,1.0,-3.3376193046569824,0.9569353461265564,2.380683898925781,0.2070630192756652,0.8622921109199524,0.8622921109199524,0.0,180.0624542236328,191.0,57779.14453125,0.0,4492.56689453125,1.0,279.1577453613281,283.02362060546875,296.02252197265625,299.77130126953125,293.1499938964844,293.1499938964844,279.45001220703125,38055.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179258346557616,1.0,0.0,0.0,3.571118354797364,3.5711419582366943,8.50945582442364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.9736328125,0.0,1462.2166748046875,1895.4371337890625,0.0,3570.004638671875,0.8893569707870483,1.0,0.0,3.0,1.0,0.0
18104880,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.912507712841034,0.5058240294456482,0.4571526944637298,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9848330616950988,0.6299393773078918,0.5967265367507935,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8535802364349365,0.4155642688274383,0.2923707365989685,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8399887681007385,0.39463871717453,0.3764650225639343,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7083076238632202,0.2313509732484817,1.056645393371582,284.9054260253906,284.95001220703125,300.4227294921875,292.9844055175781,298.1806945800781,297.2774658203125,284.9067687988281,1.0,0.6293709874153137,0.3843479752540588,0.3843479752540588,1.0,1.0,-3.3376193046569824,0.9569353461265564,2.380683898925781,0.2070630192756652,0.8622921109199524,0.8622921109199524,0.0,180.0624542236328,191.0,57779.14453125,0.0,4492.56689453125,1.0,279.1577453613281,283.02362060546875,296.02252197265625,299.77130126953125,293.1499938964844,293.1499938964844,279.45001220703125,38055.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179258346557616,1.0,0.0,0.0,3.571118354797364,3.5711419582366943,8.50945582442364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.9736328125,0.0,1462.2166748046875,1895.4371337890625,0.0,3570.004638671875,0.8893569707870483,1.0,0.0,3.0,1.0,0.0
18104940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9074957370758056,0.5054648518562317,0.4566371142864227,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9822520613670348,0.6330588459968567,0.5994996428489685,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8514847755432129,0.4182939529418945,0.2941881120204925,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8372271060943604,0.3960217535495758,0.3777098655700683,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7060756683349609,0.2324473857879638,1.061724305152893,285.0113525390625,284.95001220703125,300.44207763671875,292.9734802246094,298.1871337890625,297.2816162109375,285.010498046875,1.0,0.6329131126403809,0.383378803730011,0.383378803730011,1.0,1.0,-3.350117921829224,0.9583278298377992,2.3917899131774902,0.2056055516004562,0.960308074951172,0.960308074951172,0.0,183.6042938232422,194.0,57299.44140625,0.0,4561.28271484375,1.0,279.4418640136719,283.1433410644531,295.9609680175781,299.6096496582031,293.1499938964844,293.1499938964844,279.1499938964844,32942.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116566777229308,1.0,0.0,0.0,3.701168775558472,3.701192617416382,9.14052350253769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.1083984375,0.0,1567.6478271484375,1895.4371337890625,0.0,3511.971923828125,0.9146891236305236,1.0,0.0,3.0,1.0,0.0
18105000,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9074957370758056,0.5054648518562317,0.4566371142864227,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9822520613670348,0.6330588459968567,0.5994996428489685,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8514847755432129,0.4182939529418945,0.2941881120204925,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8372271060943604,0.3960217535495758,0.3777098655700683,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7060756683349609,0.2324473857879638,1.061724305152893,285.0113525390625,284.95001220703125,300.44207763671875,292.9734802246094,298.1871337890625,297.2816162109375,285.010498046875,1.0,0.6329131126403809,0.383378803730011,0.383378803730011,1.0,1.0,-3.350117921829224,0.9583278298377992,2.3917899131774902,0.2056055516004562,0.960308074951172,0.960308074951172,0.0,183.6042938232422,194.0,57299.44140625,0.0,4561.28271484375,1.0,279.4418640136719,283.1433410644531,295.9609680175781,299.6096496582031,293.1499938964844,293.1499938964844,279.1499938964844,32942.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116566777229308,1.0,0.0,0.0,3.701168775558472,3.701192617416382,9.14052350253769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.1083984375,0.0,1567.6478271484375,1895.4371337890625,0.0,3511.971923828125,0.9146891236305236,1.0,0.0,3.0,1.0,0.0
18105060,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.90188729763031,0.5037948489189148,0.455598384141922,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9789096117019652,0.6350374817848206,0.6017951965332031,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8487546443939209,0.42018523812294,0.2957744896411896,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8338819742202759,0.3966670632362366,0.3786694407463074,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7031859159469604,0.2330122590065002,1.0656700134277344,284.9012756347656,284.95001220703125,300.4617614746094,292.9616394042969,298.1873474121094,297.2760925292969,284.9027404785156,1.0,0.6361553072929382,0.3827119767665863,0.3827119767665863,1.0,1.0,-3.3594465255737305,0.9594782590866088,2.399968385696411,0.2048225253820419,0.8652240037918091,0.8652240037918091,0.0,187.4589233398437,197.0,58144.07421875,0.0,4622.78125,1.0,279.157470703125,283.01171875,295.9934387207031,299.7658996582031,293.1499938964844,293.1499938964844,279.45001220703125,38426.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921858251094818,1.0,0.0,0.0,3.604058265686035,3.604082107543945,8.667161068842688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.52392578125,0.0,1500.579345703125,1895.4371337890625,0.0,3606.297607421875,0.8969801068305969,1.0,0.0,3.0,1.0,0.0
18105120,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.90188729763031,0.5037948489189148,0.455598384141922,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9789096117019652,0.6350374817848206,0.6017951965332031,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8487546443939209,0.42018523812294,0.2957744896411896,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8338819742202759,0.3966670632362366,0.3786694407463074,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7031859159469604,0.2330122590065002,1.0656700134277344,284.9012756347656,284.95001220703125,300.4617614746094,292.9616394042969,298.1873474121094,297.2760925292969,284.9027404785156,1.0,0.6361553072929382,0.3827119767665863,0.3827119767665863,1.0,1.0,-3.3594465255737305,0.9594782590866088,2.399968385696411,0.2048225253820419,0.8652240037918091,0.8652240037918091,0.0,187.4589233398437,197.0,58144.07421875,0.0,4622.78125,1.0,279.157470703125,283.01171875,295.9934387207031,299.7658996582031,293.1499938964844,293.1499938964844,279.45001220703125,38426.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921858251094818,1.0,0.0,0.0,3.604058265686035,3.604082107543945,8.667161068842688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.52392578125,0.0,1500.579345703125,1895.4371337890625,0.0,3606.297607421875,0.8969801068305969,1.0,0.0,3.0,1.0,0.0
18105180,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8979201912879944,0.5034235715866089,0.4550439715385437,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9767462611198424,0.6380247473716736,0.6044058799743652,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8472446799278259,0.4229263365268707,0.2975713610649109,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.831625759601593,0.397944301366806,0.37977334856987,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7011976838111877,0.2338899821043014,1.0695146322250366,285.0116577148437,284.95001220703125,300.4818115234375,292.948974609375,298.19415283203125,297.27947998046875,285.0108947753906,1.0,0.6392168402671814,0.3820451498031616,0.3820451498031616,1.0,1.0,-3.370023012161255,0.9610751867294312,2.4089479446411133,0.2039744853973388,0.9652459025382996,0.9652459025382996,0.0,190.5914306640625,200.0,57585.7578125,0.0,4682.74560546875,1.0,279.44207763671875,283.1365966796875,295.9326477050781,299.599365234375,293.1499938964844,293.1499938964844,279.1499938964844,33131.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148266911506652,1.0,0.0,0.0,3.726541996002197,3.726566076278688,9.266277629649268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.279296875,0.0,1598.09228515625,1895.4371337890625,0.0,3541.34130859375,0.920557975769043,1.0,0.0,3.0,1.0,0.0
18105240,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8979201912879944,0.5034235715866089,0.4550439715385437,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9767462611198424,0.6380247473716736,0.6044058799743652,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8472446799278259,0.4229263365268707,0.2975713610649109,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.831625759601593,0.397944301366806,0.37977334856987,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7011976838111877,0.2338899821043014,1.0695146322250366,285.0116577148437,284.95001220703125,300.4818115234375,292.948974609375,298.19415283203125,297.27947998046875,285.0108947753906,1.0,0.6392168402671814,0.3820451498031616,0.3820451498031616,1.0,1.0,-3.370023012161255,0.9610751867294312,2.4089479446411133,0.2039744853973388,0.9652459025382996,0.9652459025382996,0.0,190.5914306640625,200.0,57585.7578125,0.0,4682.74560546875,1.0,279.44207763671875,283.1365966796875,295.9326477050781,299.599365234375,293.1499938964844,293.1499938964844,279.1499938964844,33131.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148266911506652,1.0,0.0,0.0,3.726541996002197,3.726566076278688,9.266277629649268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.279296875,0.0,1598.09228515625,1895.4371337890625,0.0,3541.34130859375,0.920557975769043,1.0,0.0,3.0,1.0,0.0
18105300,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8959827423095703,0.5026857852935791,0.4547618925571441,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9756944179534912,0.6390628814697266,0.605720043182373,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8465520739555359,0.4239696264266968,0.29849773645401,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8305621147155762,0.3983180820941925,0.3803623914718628,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7002713084220886,0.2341742813587188,1.071583271026611,284.8803405761719,284.95001220703125,300.4919738769531,292.9423522949219,298.1949462890625,297.2775573730469,284.8773498535156,1.0,0.6407617926597595,0.3817117512226105,0.3817117512226105,1.0,1.0,-3.3755815029144287,0.9619519710540771,2.413629531860352,0.2036990821361541,0.8770920634269714,0.8770920634269714,0.0,192.1682891845703,200.0,58636.09765625,0.0,4713.81298828125,1.0,279.19580078125,282.9847717285156,295.9822692871094,299.81915283203125,293.1499938964844,293.1499938964844,279.1499938964844,37009.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218267798423768,1.0,0.0,0.0,3.706129550933838,3.706154346466065,9.165042342829112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3037109375,0.0,1604.1895751953125,1895.4371337890625,0.0,3606.00732421875,0.9165126085281372,1.0,0.0,3.0,1.0,0.0
18105360,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.893089771270752,0.5017532110214233,0.4540003538131714,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9737727046012878,0.639888346195221,0.6065875887870789,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8450753092765808,0.4248532056808471,0.2991749942302704,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8287675380706787,0.3985238671302795,0.3806583285331726,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.698623538017273,0.2343235164880752,1.072757124900818,284.9002380371094,284.95001220703125,300.5021667480469,292.935546875,298.1942138671875,297.2735290527344,284.90203857421875,1.0,0.6421375274658203,0.3813874125480652,0.3813874125480652,1.0,1.0,-3.3782942295074463,0.9619015455245972,2.41639256477356,0.2030966281890869,0.8690760135650635,0.8690760135650635,0.0,194.1270446777344,203.0,58409.4375,0.0,4738.81201171875,1.0,279.1572265625,283.00408935546875,295.9656066894531,299.7547912597656,293.1499938964844,293.1499938964844,279.45001220703125,38552.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246422052383424,1.0,0.0,0.0,3.6270344257354736,3.627058506011963,8.778021083344356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.373046875,0.0,1526.747314453125,1895.4371337890625,0.0,3631.9365234375,0.9022361636161804,1.0,0.0,3.0,1.0,0.0
18105420,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8895580768585205,0.5013888478279114,0.4534372091293335,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9718618988990784,0.6427848935127258,0.60909503698349,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8439432382583618,0.4276573061943054,0.301003098487854,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8268241286277771,0.3997567892074585,0.3817055821418762,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6968482136726379,0.2351155579090118,1.0761317014694214,285.01287841796875,284.95001220703125,300.5227966308594,292.9214782714844,298.2012023925781,297.2769775390625,285.0120849609375,1.0,0.6449788212776184,0.3807387948036194,0.3807387948036194,1.0,1.0,-3.3881399631500244,0.9632835984230042,2.424856185913086,0.2021883130073547,0.9708378314971924,0.9708378314971924,0.0,197.04771423339844,206.0,57816.625,0.0,4795.26904296875,1.0,279.4422302246094,283.1311950683594,295.9041748046875,299.5854797363281,293.1499938964844,293.1499938964844,279.1499938964844,33202.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174193739891052,1.0,0.0,0.0,3.747100591659546,3.747125148773194,9.36880041990662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6416015625,0.0,1622.4149169921875,1895.4371337890625,0.0,3565.32373046875,0.9252506494522096,1.0,0.0,3.0,1.0,0.0
18105480,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8895580768585205,0.5013888478279114,0.4534372091293335,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9718618988990784,0.6427848935127258,0.60909503698349,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8439432382583618,0.4276573061943054,0.301003098487854,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8268241286277771,0.3997567892074585,0.3817055821418762,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6968482136726379,0.2351155579090118,1.0761317014694214,285.01287841796875,284.95001220703125,300.5227966308594,292.9214782714844,298.2012023925781,297.2769775390625,285.0120849609375,1.0,0.6449788212776184,0.3807387948036194,0.3807387948036194,1.0,1.0,-3.3881399631500244,0.9632835984230042,2.424856185913086,0.2021883130073547,0.9708378314971924,0.9708378314971924,0.0,197.04771423339844,206.0,57816.625,0.0,4795.26904296875,1.0,279.4422302246094,283.1311950683594,295.9041748046875,299.5854797363281,293.1499938964844,293.1499938964844,279.1499938964844,33202.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174193739891052,1.0,0.0,0.0,3.747100591659546,3.747125148773194,9.36880041990662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6416015625,0.0,1622.4149169921875,1895.4371337890625,0.0,3565.32373046875,0.9252506494522096,1.0,0.0,3.0,1.0,0.0
18105540,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8851079344749451,0.4997178614139557,0.4523969292640686,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9690544605255128,0.6445424556732178,0.6111828684806824,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8420957922935486,0.429636538028717,0.3026444911956787,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8242191076278687,0.4002871513366699,0.3825456202030182,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6944593787193298,0.2354774475097656,1.0790345668792725,284.8987731933594,284.95001220703125,300.54364013671875,292.9068298339844,298.20123291015625,297.2708740234375,284.90057373046875,1.0,0.6477459669113159,0.3800901770591736,0.3800901770591736,1.0,1.0,-3.395885467529297,0.963942050933838,2.431943416595459,0.2012606263160705,0.8728790879249573,0.8728790879249573,0.0,200.45166015625,209.0,58644.49609375,0.0,4849.0400390625,1.0,279.1566772460937,282.9959716796875,295.9366149902344,299.74041748046875,293.1499938964844,293.1499938964844,279.45001220703125,38612.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927169382572174,1.0,0.0,0.0,3.6487417221069336,3.648766279220581,8.88340650817554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.1337890625,0.0,1551.31201171875,1895.4371337890625,0.0,3655.168701171875,0.9069949388504028,1.0,0.0,3.0,1.0,0.0
18105600,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8851079344749451,0.4997178614139557,0.4523969292640686,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9690544605255128,0.6445424556732178,0.6111828684806824,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8420957922935486,0.429636538028717,0.3026444911956787,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8242191076278687,0.4002871513366699,0.3825456202030182,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6944593787193298,0.2354774475097656,1.0790345668792725,284.8987731933594,284.95001220703125,300.54364013671875,292.9068298339844,298.20123291015625,297.2708740234375,284.90057373046875,1.0,0.6477459669113159,0.3800901770591736,0.3800901770591736,1.0,1.0,-3.395885467529297,0.963942050933838,2.431943416595459,0.2012606263160705,0.8728790879249573,0.8728790879249573,0.0,200.45166015625,209.0,58644.49609375,0.0,4849.0400390625,1.0,279.1566772460937,282.9959716796875,295.9366149902344,299.74041748046875,293.1499938964844,293.1499938964844,279.45001220703125,38612.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927169382572174,1.0,0.0,0.0,3.6487417221069336,3.648766279220581,8.88340650817554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.1337890625,0.0,1551.31201171875,1895.4371337890625,0.0,3655.168701171875,0.9069949388504028,1.0,0.0,3.0,1.0,0.0
