time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8818309307098389,0.4993621706962585,0.4518306255340576,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.96724271774292,0.6473520994186401,0.613595724105835,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8411779403686523,0.4325143694877624,0.3045150637626648,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8224241137504578,0.4014803767204284,0.3835465908050537,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6927889585494995,0.2362115830183029,1.082111120223999,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2084655761719,297.2745056152344,285.0130615234375,1.0,0.6504684686660767,0.3794629871845245,0.3794629871845245,1.0,1.0,-3.405250310897827,0.9652031064033508,2.440047264099121,0.2003334015607834,0.9762548208236694,0.9762548208236694,0.0,203.2910919189453,212.0,58019.30078125,0.0,4903.78662109375,1.0,279.4423828125,283.1258544921875,295.8739013671875,299.5679931640625,293.1499938964844,293.1499938964844,279.1499938964844,33257.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198464155197144,1.0,0.0,0.0,3.765833616256714,3.765858411788941,9.462710863772372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1181640625,0.0,1644.7239990234375,1895.4371337890625,0.0,3587.740966796875,0.9295191764831544,1.0,0.0,3.0,1.0,0.0
18105720,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8818309307098389,0.4993621706962585,0.4518306255340576,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.96724271774292,0.6473520994186401,0.613595724105835,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8411779403686523,0.4325143694877624,0.3045150637626648,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8224241137504578,0.4014803767204284,0.3835465908050537,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6927889585494995,0.2362115830183029,1.082111120223999,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2084655761719,297.2745056152344,285.0130615234375,1.0,0.6504684686660767,0.3794629871845245,0.3794629871845245,1.0,1.0,-3.405250310897827,0.9652031064033508,2.440047264099121,0.2003334015607834,0.9762548208236694,0.9762548208236694,0.0,203.2910919189453,212.0,58019.30078125,0.0,4903.78662109375,1.0,279.4423828125,283.1258544921875,295.8739013671875,299.5679931640625,293.1499938964844,293.1499938964844,279.1499938964844,33257.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198464155197144,1.0,0.0,0.0,3.765833616256714,3.765858411788941,9.462710863772372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1181640625,0.0,1644.7239990234375,1895.4371337890625,0.0,3587.740966796875,0.9295191764831544,1.0,0.0,3.0,1.0,0.0
18105780,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8788944482803345,0.4980960190296173,0.4511783123016357,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9654104113578796,0.6486290097236633,0.615245521068573,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8401391506195068,0.4340754151344299,0.305869311094284,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8207453489303589,0.4018716812133789,0.384242832660675,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6912513971328735,0.2364685088396072,1.084404230117798,284.88250732421875,284.95001220703125,300.5807800292969,292.8798522949219,298.20867919921875,297.2699890136719,284.8852233886719,1.0,0.6525521278381348,0.3789862990379333,0.3789862990379333,1.0,1.0,-3.411684513092041,0.965917706489563,2.4457666873931885,0.1997504979372024,0.8762860894203186,0.8762860894203186,0.0,205.7347869873047,212.0,58927.5078125,0.0,4945.640625,1.0,279.1665954589844,282.97625732421875,295.9187927246094,299.7557373046875,293.1499938964844,293.1499938964844,279.1499938964844,38739.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288368225097656,1.0,0.0,0.0,3.693745851516724,3.69377064704895,9.103896445594728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.4482421875,0.0,1603.1302490234375,1895.4371337890625,0.0,3670.474609375,0.916403591632843,1.0,0.0,3.0,1.0,0.0
18105840,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.877648651599884,0.4976965188980102,0.4507991373538971,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9645087718963624,0.6490095853805542,0.6155961155891418,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8395452499389648,0.4345570206642151,0.3062030673027038,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8199580311775208,0.4019659757614136,0.3843474388122558,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6905125975608826,0.2365180850028991,1.08476722240448,284.8974609375,284.95001220703125,300.5858764648437,292.8760681152344,298.20855712890625,297.2683410644531,284.8992614746094,1.0,0.6531437039375305,0.3788357675075531,0.3788357675075531,1.0,1.0,-3.4126136302948,0.965778350830078,2.4468352794647217,0.1994100213050842,0.876728355884552,0.876728355884552,0.0,206.6444549560547,215.0,58856.65234375,0.0,4956.33642578125,1.0,279.1565246582031,282.9883117675781,295.9056396484375,299.7225646972656,293.1499938964844,293.1499938964844,279.45001220703125,38614.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295436143875122,1.0,0.0,0.0,3.669047117233277,3.669071912765503,8.982555073089316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.853515625,0.0,1574.1273193359375,1895.4371337890625,0.0,3676.95703125,0.9114899039268494,1.0,0.0,3.0,1.0,0.0
18105900,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.875637412071228,0.4974246621131897,0.4502796530723572,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9631707072257996,0.6502751708030701,0.6165433526039124,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8387764692306519,0.4359486401081085,0.3070317804813385,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8187390565872192,0.4024643003940582,0.3846855759620666,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6893607974052429,0.2368013113737106,1.0857778787612915,285.01983642578125,284.95001220703125,300.5965270996094,292.8681640625,298.2114562988281,297.2691650390625,285.02197265625,1.0,0.6543982028961182,0.3785221874713897,0.3785221874713897,1.0,1.0,-3.4157400131225586,0.9658861756324768,2.4498538970947266,0.1987487524747848,0.9615176320075988,0.9615176320075988,0.0,208.2542419433593,215.0,58012.38671875,0.0,4980.279296875,1.0,279.4020690917969,283.125732421875,295.841796875,299.5016174316406,293.1499938964844,293.1499938964844,279.45001220703125,34161.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923886775970459,1.0,0.0,0.0,3.716169834136963,3.7161941528320312,9.214767828780168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7373046875,0.0,1594.0313720703125,1895.4371337890625,0.0,3624.984130859375,0.9203837513923644,1.0,0.0,3.0,1.0,0.0
18105960,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8745428919792175,0.497347891330719,0.4502251148223877,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.96272212266922,0.6517314910888672,0.6179114580154419,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8387656211853027,0.4375143647193908,0.3081192076206207,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8182299733161926,0.4031197726726532,0.3853022158145904,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6888925433158875,0.2372025698423385,1.0875929594039917,285.0151062011719,284.95001220703125,300.6072082519531,292.8601379394531,298.2159423828125,297.2721252441406,285.013916015625,1.0,0.6557850241661072,0.3782035410404205,0.3782035410404205,1.0,1.0,-3.4215495586395264,0.9668644070625304,2.454684972763061,0.198399156332016,0.9816864728927612,0.9816864728927612,0.0,209.46051025390625,218.0,58200.265625,0.0,5009.9609375,1.0,279.44342041015625,283.12066650390625,295.8412170410156,299.5468139648437,293.1499938964844,293.1499938964844,279.1499938964844,33250.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221190810203552,1.0,0.0,0.0,3.784626722335816,3.784651517868042,9.5573909675295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.287109375,0.0,1666.8350830078125,1895.4371337890625,0.0,3608.701416015625,0.9335482120513916,1.0,0.0,3.0,1.0,0.0
18106020,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8706003427505493,0.4956888854503631,0.4492125809192657,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9600446820259094,0.6532905697822571,0.6198338866233826,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8373159766197205,0.4396261274814605,0.3098629415035248,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8158604502677917,0.4035630524158478,0.3860710859298706,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6867116093635559,0.2374607920646667,1.090050458908081,284.8961486816406,284.95001220703125,300.6285705566406,292.8439636230469,298.2159729003906,297.2659606933594,284.89794921875,1.0,0.6583936810493469,0.3775662183761596,0.3775662183761596,1.0,1.0,-3.4286320209503174,0.9672978520393372,2.461334228515625,0.1974024027585983,0.8803806304931641,0.8803806304931641,0.0,212.7860870361328,221.0,59047.3125,0.0,5061.77197265625,1.0,279.1564025878906,282.9808654785156,295.87335205078125,299.70196533203125,293.1499938964844,293.1499938964844,279.45001220703125,38611.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318118691444396,1.0,0.0,0.0,3.68792986869812,3.687954902648926,9.075250773094012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.29345703125,0.0,1595.523681640625,1895.4371337890625,0.0,3697.737548828125,0.9156660437583924,1.0,0.0,3.0,1.0,0.0
18106080,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8706003427505493,0.4956888854503631,0.4492125809192657,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9600446820259094,0.6532905697822571,0.6198338866233826,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8373159766197205,0.4396261274814605,0.3098629415035248,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8158604502677917,0.4035630524158478,0.3860710859298706,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6867116093635559,0.2374607920646667,1.090050458908081,284.8961486816406,284.95001220703125,300.6285705566406,292.8439636230469,298.2159729003906,297.2659606933594,284.89794921875,1.0,0.6583936810493469,0.3775662183761596,0.3775662183761596,1.0,1.0,-3.4286320209503174,0.9672978520393372,2.461334228515625,0.1974024027585983,0.8803806304931641,0.8803806304931641,0.0,212.7860870361328,221.0,59047.3125,0.0,5061.77197265625,1.0,279.1564025878906,282.9808654785156,295.87335205078125,299.70196533203125,293.1499938964844,293.1499938964844,279.45001220703125,38611.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318118691444396,1.0,0.0,0.0,3.68792986869812,3.687954902648926,9.075250773094012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.29345703125,0.0,1595.523681640625,1895.4371337890625,0.0,3697.737548828125,0.9156660437583924,1.0,0.0,3.0,1.0,0.0
18106140,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8676615357398987,0.4953497052192688,0.4486434757709503,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.958284556865692,0.6559273600578308,0.6220631003379822,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8366657495498657,0.442668080329895,0.3118335008621216,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8141825795173645,0.404680997133255,0.3869882225990295,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6851426959037781,0.2381021976470947,1.0926694869995115,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.22344970703125,297.2699584960937,285.0143737792969,1.0,0.6609714031219482,0.3769289255142212,0.3769289255142212,1.0,1.0,-3.437241792678833,0.9682398438453674,2.4690017700195312,0.1963193714618683,0.9864810109138488,0.9864810109138488,0.0,215.58657836914065,224.0,58363.74609375,0.0,5114.638671875,1.0,279.4435119628906,283.1151733398437,295.8085632324219,299.5244445800781,293.1499938964844,293.1499938964844,279.1499938964844,33306.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243267774581908,1.0,0.0,0.0,3.80092453956604,3.8009495735168457,9.639883273848682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.185546875,0.0,1686.66796875,1895.4371337890625,0.0,3629.033935546875,0.9372223615646362,1.0,0.0,3.0,1.0,0.0
18106200,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8676615357398987,0.4953497052192688,0.4486434757709503,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.958284556865692,0.6559273600578308,0.6220631003379822,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8366657495498657,0.442668080329895,0.3118335008621216,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8141825795173645,0.404680997133255,0.3869882225990295,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6851426959037781,0.2381021976470947,1.0926694869995115,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.22344970703125,297.2699584960937,285.0143737792969,1.0,0.6609714031219482,0.3769289255142212,0.3769289255142212,1.0,1.0,-3.437241792678833,0.9682398438453674,2.4690017700195312,0.1963193714618683,0.9864810109138488,0.9864810109138488,0.0,215.58657836914065,224.0,58363.74609375,0.0,5114.638671875,1.0,279.4435119628906,283.1151733398437,295.8085632324219,299.5244445800781,293.1499938964844,293.1499938964844,279.1499938964844,33306.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243267774581908,1.0,0.0,0.0,3.80092453956604,3.8009495735168457,9.639883273848682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.185546875,0.0,1686.66796875,1895.4371337890625,0.0,3629.033935546875,0.9372223615646362,1.0,0.0,3.0,1.0,0.0
18106260,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8639130592346191,0.4936937391757965,0.4476374387741089,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9556296467781068,0.6573847532272339,0.6238972544670105,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8353560566902161,0.4448477923870086,0.3136282563209533,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8118584156036377,0.4050811529159546,0.3877205550670624,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6830291748046875,0.2383148968219757,1.094934344291687,284.89483642578125,284.95001220703125,300.6714172363281,292.8111877441406,298.22332763671875,297.26373291015625,284.89666748046875,1.0,0.6635221242904663,0.3762701749801636,0.3762701749801636,1.0,1.0,-3.444011926651001,0.9684898853302002,2.475522041320801,0.1952131390571594,0.8838433623313904,0.8838433623313904,0.0,218.90692138671875,227.0,59219.8125,0.0,5165.75390625,1.0,279.1562805175781,282.9736022949219,295.8404235839844,299.6794738769531,293.1499938964844,293.1499938964844,279.45001220703125,38608.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339791536331176,1.0,0.0,0.0,3.7055504322052,3.705575466156006,9.162178002952714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.85009765625,0.0,1615.671630859375,1895.4371337890625,0.0,3717.5595703125,0.9195690751075744,1.0,0.0,3.0,1.0,0.0
18106320,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8639130592346191,0.4936937391757965,0.4476374387741089,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9556296467781068,0.6573847532272339,0.6238972544670105,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8353560566902161,0.4448477923870086,0.3136282563209533,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8118584156036377,0.4050811529159546,0.3877205550670624,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6830291748046875,0.2383148968219757,1.094934344291687,284.89483642578125,284.95001220703125,300.6714172363281,292.8111877441406,298.22332763671875,297.26373291015625,284.89666748046875,1.0,0.6635221242904663,0.3762701749801636,0.3762701749801636,1.0,1.0,-3.444011926651001,0.9684898853302002,2.475522041320801,0.1952131390571594,0.8838433623313904,0.8838433623313904,0.0,218.90692138671875,227.0,59219.8125,0.0,5165.75390625,1.0,279.1562805175781,282.9736022949219,295.8404235839844,299.6794738769531,293.1499938964844,293.1499938964844,279.45001220703125,38608.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339791536331176,1.0,0.0,0.0,3.7055504322052,3.705575466156006,9.162178002952714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.85009765625,0.0,1615.671630859375,1895.4371337890625,0.0,3717.5595703125,0.9195690751075744,1.0,0.0,3.0,1.0,0.0
18106380,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8611197471618652,0.4933602511882782,0.4470694661140442,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9538813829421996,0.6599324345588684,0.6260363459587097,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.834814190864563,0.4479731321334839,0.3156522214412689,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8102027773857117,0.4061621725559234,0.3885992169380188,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6815003156661987,0.2389152646064758,1.097358226776123,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.2308044433594,297.2679138183594,285.0149841308594,1.0,0.6660425066947937,0.3756114542484283,0.3756114542484283,1.0,1.0,-3.4522979259490967,0.9692410230636596,2.4830567836761475,0.1940110772848129,0.9909939169883728,0.9909939169883728,0.0,221.7020721435547,230.0,58508.9375,0.0,5217.91650390625,1.0,279.443603515625,283.11004638671875,295.775390625,299.5001525878906,293.1499938964844,293.1499938964844,279.1499938964844,33358.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264315366744996,1.0,0.0,0.0,3.81577467918396,3.8157997131347656,9.715355417938554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.822265625,0.0,1704.87841796875,1895.4371337890625,0.0,3648.3896484375,0.9406180381774902,1.0,0.0,3.0,1.0,0.0
18106440,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8611197471618652,0.4933602511882782,0.4470694661140442,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9538813829421996,0.6599324345588684,0.6260363459587097,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.834814190864563,0.4479731321334839,0.3156522214412689,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8102027773857117,0.4061621725559234,0.3885992169380188,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6815003156661987,0.2389152646064758,1.097358226776123,285.0160827636719,284.95001220703125,300.6928100585937,292.7947692871094,298.2308044433594,297.2679138183594,285.0149841308594,1.0,0.6660425066947937,0.3756114542484283,0.3756114542484283,1.0,1.0,-3.4522979259490967,0.9692410230636596,2.4830567836761475,0.1940110772848129,0.9909939169883728,0.9909939169883728,0.0,221.7020721435547,230.0,58508.9375,0.0,5217.91650390625,1.0,279.443603515625,283.11004638671875,295.775390625,299.5001525878906,293.1499938964844,293.1499938964844,279.1499938964844,33358.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264315366744996,1.0,0.0,0.0,3.81577467918396,3.8157997131347656,9.715355417938554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.822265625,0.0,1704.87841796875,1895.4371337890625,0.0,3648.3896484375,0.9406180381774902,1.0,0.0,3.0,1.0,0.0
18106500,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.859771728515625,0.4926550686359405,0.4468229711055755,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9530470967292786,0.6607412695884705,0.6271550059318542,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8345941305160522,0.4491925537586212,0.3167130649089813,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8094291687011719,0.4064404368400574,0.3891053199768066,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6808152794837952,0.2390749156475067,1.09886372089386,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.23162841796875,297.2660522460937,284.8774108886719,1.0,0.6673704385757446,0.3752820789813995,0.3752820789813995,1.0,1.0,-3.457049608230591,0.9698052406311036,2.487244367599488,0.1936096101999282,0.9011192321777344,0.9011192321777344,0.0,223.13577270507807,230.0,59614.32421875,0.0,5246.4873046875,1.0,279.1939697265625,282.9535522460937,295.8242492675781,299.7203369140625,293.1499938964844,293.1499938964844,279.1499938964844,36812.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332557320594788,1.0,0.0,0.0,3.7986152172088623,3.798640727996826,9.628173529563355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5546875,0.0,1711.211181640625,1895.4371337890625,0.0,3710.947021484375,0.9373331665992736,1.0,0.0,3.0,1.0,0.0
18106560,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8575586676597595,0.4917137920856476,0.4460728764533996,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9512537121772766,0.6612928509712219,0.6277838945388794,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.833635687828064,0.4502258002758026,0.3174999952316284,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8079035878181458,0.406523585319519,0.3892969787120819,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6794535517692566,0.2390874028205871,1.0994455814361572,284.8940124511719,284.95001220703125,300.714111328125,292.7784423828125,298.2305908203125,297.2616577148437,284.8958435058594,1.0,0.6685396432876587,0.3749558329582214,0.3749558329582214,1.0,1.0,-3.4587841033935547,0.9693865180015564,2.4893977642059326,0.1928663551807403,0.8873701095581055,0.8873701095581055,0.0,225.016845703125,233.0,59376.6015625,0.0,5268.39453125,1.0,279.15655517578125,282.96710205078125,295.8072509765625,299.6556396484375,293.1499938964844,293.1499938964844,279.45001220703125,38556.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359939694404602,1.0,0.0,0.0,3.721966028213501,3.7219913005828857,9.243535714631436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.53076171875,0.0,1634.225830078125,1895.4371337890625,0.0,3735.956787109375,0.9232566356658936,1.0,0.0,3.0,1.0,0.0
18106620,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8549054265022278,0.4913845956325531,0.4455087184906006,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9495209455490112,0.6637502908706665,0.629835307598114,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8331969976425171,0.4534351527690887,0.3195797204971313,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8062573075294495,0.4075692296028137,0.3901408612728119,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6779672503471375,0.2396503984928131,1.101697325706482,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2380676269531,297.2659912109375,285.0155639648437,1.0,0.6710084080696106,0.3743033409118652,0.3743033409118652,1.0,1.0,-3.466787576675415,0.9700442552566528,2.4967432022094727,0.1916346400976181,0.9953383207321168,0.9953383207321168,0.0,227.80694580078125,236.0,58641.2734375,0.0,5319.9599609375,1.0,279.4437255859375,283.1051330566406,295.7426147460937,299.47540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33404.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284104108810424,1.0,0.0,0.0,3.829613208770752,3.829638719558716,9.785952670426925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.9501953125,0.0,1721.9549560546875,1895.4371337890625,0.0,3666.562255859375,0.9437822699546814,1.0,0.0,3.0,1.0,0.0
18106680,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8549054265022278,0.4913845956325531,0.4455087184906006,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9495209455490112,0.6637502908706665,0.629835307598114,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8331969976425171,0.4534351527690887,0.3195797204971313,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8062573075294495,0.4075692296028137,0.3901408612728119,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6779672503471375,0.2396503984928131,1.101697325706482,285.01666259765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2380676269531,297.2659912109375,285.0155639648437,1.0,0.6710084080696106,0.3743033409118652,0.3743033409118652,1.0,1.0,-3.466787576675415,0.9700442552566528,2.4967432022094727,0.1916346400976181,0.9953383207321168,0.9953383207321168,0.0,227.80694580078125,236.0,58641.2734375,0.0,5319.9599609375,1.0,279.4437255859375,283.1051330566406,295.7426147460937,299.47540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33404.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284104108810424,1.0,0.0,0.0,3.829613208770752,3.829638719558716,9.785952670426925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.9501953125,0.0,1721.9549560546875,1895.4371337890625,0.0,3666.562255859375,0.9437822699546814,1.0,0.0,3.0,1.0,0.0
18106740,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8515177965164185,0.4897414445877075,0.4445210695266723,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9469207525253296,0.6650089025497437,0.6314965486526489,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8321382403373718,0.4557573497295379,0.3214811980724334,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8039720058441162,0.4078909754753113,0.390806496143341,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6759853959083557,0.2397841066122055,1.1036269664764404,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2377014160156,297.2597045898437,284.8944702148437,1.0,0.6734573245048523,0.3736508190631866,0.3736508190631866,1.0,1.0,-3.473017454147339,0.970098614692688,2.5029187202453613,0.1904602795839309,0.8903285264968872,0.8903285264968872,0.0,231.1192169189453,239.0,59520.015625,0.0,5369.88916015625,1.0,279.15606689453125,282.96014404296875,295.7751770019531,299.63189697265625,293.1499938964844,293.1499938964844,279.45001220703125,38590.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379521012306212,1.0,0.0,0.0,3.737214088439941,3.737239360809326,9.3194273631525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.93115234375,0.0,1652.2291259765625,1895.4371337890625,0.0,3753.80712890625,0.9265827536582948,1.0,0.0,3.0,1.0,0.0
18106800,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8515177965164185,0.4897414445877075,0.4445210695266723,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9469207525253296,0.6650089025497437,0.6314965486526489,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8321382403373718,0.4557573497295379,0.3214811980724334,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8039720058441162,0.4078909754753113,0.390806496143341,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6759853959083557,0.2397841066122055,1.1036269664764404,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2377014160156,297.2597045898437,284.8944702148437,1.0,0.6734573245048523,0.3736508190631866,0.3736508190631866,1.0,1.0,-3.473017454147339,0.970098614692688,2.5029187202453613,0.1904602795839309,0.8903285264968872,0.8903285264968872,0.0,231.1192169189453,239.0,59520.015625,0.0,5369.88916015625,1.0,279.15606689453125,282.96014404296875,295.7751770019531,299.63189697265625,293.1499938964844,293.1499938964844,279.45001220703125,38590.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379521012306212,1.0,0.0,0.0,3.737214088439941,3.737239360809326,9.3194273631525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.93115234375,0.0,1652.2291259765625,1895.4371337890625,0.0,3753.80712890625,0.9265827536582948,1.0,0.0,3.0,1.0,0.0
18106860,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8489894270896912,0.4894195795059204,0.4439575374126434,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9451976418495178,0.6673775315284729,0.6334562301635742,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8317906856536865,0.4590531885623932,0.3236149847507477,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8023516535758972,0.4089032411575317,0.3916140496730804,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6745359301567078,0.2403125315904617,1.105709671974182,285.01727294921875,284.95001220703125,300.7771911621094,292.7308959960937,298.2452087402344,297.2641906738281,285.0162353515625,1.0,0.6758757829666138,0.3730224668979645,0.3730224668979645,1.0,1.0,-3.4807288646698,0.9707136154174804,2.51001524925232,0.1892484426498413,0.9994630217552184,0.9994630217552184,0.0,233.90725708007807,227.0,58763.30859375,0.0,5420.81640625,1.0,279.4438171386719,283.1004638671875,295.7107849121094,299.45074462890625,293.1499938964844,293.1499938964844,279.1499938964844,33450.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302678108215332,1.0,0.0,0.0,3.842496156692505,3.8425214290618896,9.85190354185761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.908203125,0.0,1737.980712890625,1895.4371337890625,0.0,3683.595458984375,0.9467300176620485,1.0,0.0,3.0,1.0,0.0
18106920,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8489894270896912,0.4894195795059204,0.4439575374126434,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9451976418495178,0.6673775315284729,0.6334562301635742,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8317906856536865,0.4590531885623932,0.3236149847507477,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8023516535758972,0.4089032411575317,0.3916140496730804,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6745359301567078,0.2403125315904617,1.105709671974182,285.01727294921875,284.95001220703125,300.7771911621094,292.7308959960937,298.2452087402344,297.2641906738281,285.0162353515625,1.0,0.6758757829666138,0.3730224668979645,0.3730224668979645,1.0,1.0,-3.4807288646698,0.9707136154174804,2.51001524925232,0.1892484426498413,0.9994630217552184,0.9994630217552184,0.0,233.90725708007807,227.0,58763.30859375,0.0,5420.81640625,1.0,279.4438171386719,283.1004638671875,295.7107849121094,299.45074462890625,293.1499938964844,293.1499938964844,279.1499938964844,33450.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302678108215332,1.0,0.0,0.0,3.842496156692505,3.8425214290618896,9.85190354185761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.908203125,0.0,1737.980712890625,1895.4371337890625,0.0,3683.595458984375,0.9467300176620485,1.0,0.0,3.0,1.0,0.0
18106980,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8510504961013794,0.4880577027797699,0.4430328607559204,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9492680430412292,0.6683701872825623,0.6346659064292908,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8355246782302856,0.4610778093338012,0.3251570463180542,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8052680492401123,0.4091666340827942,0.3920024931430816,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6769865155220032,0.240421861410141,1.1064181327819824,284.88189697265625,284.95001220703125,300.7945251464844,292.7182006835937,298.244873046875,297.2591247558594,284.8841247558594,1.0,0.6745712757110596,0.3724946677684784,0.3724946677684784,1.0,1.0,-3.484261512756348,0.970249593257904,2.514011859893799,0.1882062703371048,0.8932548761367798,0.8932548761367798,0.0,231.1358795166016,227.0,59681.45703125,0.0,5409.7841796875,1.0,279.1613464355469,282.9460754394531,295.7530212402344,299.6292724609375,293.1499938964844,293.1499938964844,279.1499938964844,38680.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393600821495056,1.0,0.0,0.0,3.766124963760376,3.76615047454834,9.464174013373848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.138671875,0.0,1686.9365234375,1895.4371337890625,0.0,3766.624267578125,0.9327518343925476,1.0,0.0,3.0,1.0,0.0
18107040,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8516263365745544,0.4878048002719879,0.4427350461483001,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9502938389778136,0.6685484647750854,0.634768545627594,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8364257216453552,0.4614639282226562,0.3253783881664276,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8060174584388733,0.4092020392417907,0.3919867575168609,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6776144504547119,0.240427017211914,1.106253147125244,284.8905639648437,284.95001220703125,300.7978210449219,292.7158203125,298.2447204589844,297.258056640625,284.8923034667969,1.0,0.6740944981575012,0.3723941445350647,0.3723941445350647,1.0,1.0,-3.4840755462646484,0.9698824286460876,2.514193296432495,0.1878867149353027,0.8922536969184875,0.8922536969184875,0.0,230.2907257080078,215.0,59619.2890625,0.0,5401.9462890625,1.0,279.1559753417969,282.953369140625,295.7440795898437,299.607177734375,293.1499938964844,293.1499938964844,279.45001220703125,38635.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397062063217164,1.0,0.0,0.0,3.750018835067749,3.750044345855713,9.38339951517264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.88720703125,0.0,1667.5806884765625,1895.4371337890625,0.0,3769.77294921875,0.929442286491394,1.0,0.0,3.0,1.0,0.0
18107100,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8544393181800842,0.4875641167163849,0.4420467019081116,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9546447992324828,0.6695924401283264,0.6352900862693787,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.84017413854599,0.4630812108516693,0.3261985778808594,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8092326521873474,0.4096248149871826,0.3920435011386871,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6803714036941528,0.2406359165906906,1.1059426069259644,285.0175476074219,284.95001220703125,300.8080444335937,292.70849609375,298.24761962890625,297.2593688964844,285.0201721191406,1.0,0.6723418235778809,0.3720799684524536,0.3720799684524536,1.0,1.0,-3.4845492839813232,0.9690827131271362,2.515466451644897,0.1869156807661056,0.9783763885498048,0.9783763885498048,0.0,226.8119659423828,215.0,58653.94921875,0.0,5374.0751953125,1.0,279.404296875,283.0976257324219,295.68023681640625,299.3792724609375,293.1499938964844,293.1499938964844,279.45001220703125,34502.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338472485542296,1.0,0.0,0.0,3.787499189376831,3.7875242233276367,9.57190422923304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.8271484375,0.0,1679.967529296875,1895.4371337890625,0.0,3716.354248046875,0.9366837739944458,1.0,0.0,3.0,1.0,0.0
18107160,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8588675856590271,0.4875671565532684,0.4418308138847351,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9606832265853882,0.6708781123161316,0.6362552046775818,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8454210758209229,0.4649133086204529,0.327294111251831,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8137722611427307,0.4102425873279571,0.3923852443695068,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6844365000724792,0.2409952133893966,1.1064406633377075,285.01513671875,284.95001220703125,300.81817626953125,292.7012939453125,298.2524719238281,297.2633056640625,285.0140380859375,1.0,0.6703914999961853,0.3717804849147796,0.3717804849147796,1.0,1.0,-3.4877750873565674,0.9692190885543824,2.5185558795928955,0.1863003820180893,0.9998806715011596,0.9998806715011596,0.0,222.2317047119141,203.0,58792.765625,0.0,5346.52587890625,1.0,279.4438781738281,283.0949401855469,295.6798095703125,299.42205810546875,293.1499938964844,293.1499938964844,279.1499938964844,33555.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317729473114014,1.0,0.0,0.0,3.8503284454345694,3.850353956222534,9.892107755149482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9072265625,0.0,1748.38232421875,1895.4371337890625,0.0,3697.381591796875,0.9486097693443298,1.0,0.0,3.0,1.0,0.0
18107220,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8679844737052917,0.4860885441303253,0.4404977262020111,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9724589586257936,0.6720482707023621,0.637325644493103,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8564311861991882,0.4675114452838897,0.3290106356143951,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8229032158851624,0.4106112122535705,0.3925837874412536,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6929457187652588,0.2411984950304031,1.1062437295913696,284.890625,284.95001220703125,300.8382263183594,292.6874389648437,298.2524719238281,297.2581481933594,284.8921813964844,1.0,0.6656665205955505,0.3711815178394317,0.3711815178394317,1.0,1.0,-3.489536762237549,0.967955768108368,2.5215811729431152,0.1848075240850448,0.892456591129303,0.892456591129303,0.0,212.7146759033203,191.0,59616.29296875,0.0,5271.7353515625,1.0,279.1568603515625,282.9504089355469,295.7132873535156,299.57568359375,293.1499938964844,293.1499938964844,279.45001220703125,38667.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94081449508667,1.0,0.0,0.0,3.753726720809937,3.753752231597901,9.401964007338391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.06298828125,0.0,1672.1893310546875,1895.4371337890625,0.0,3779.848388671875,0.9303640723228456,1.0,0.0,3.0,1.0,0.0
18107280,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8679844737052917,0.4860885441303253,0.4404977262020111,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9724589586257936,0.6720482707023621,0.637325644493103,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8564311861991882,0.4675114452838897,0.3290106356143951,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8229032158851624,0.4106112122535705,0.3925837874412536,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6929457187652588,0.2411984950304031,1.1062437295913696,284.890625,284.95001220703125,300.8382263183594,292.6874389648437,298.2524719238281,297.2581481933594,284.8921813964844,1.0,0.6656665205955505,0.3711815178394317,0.3711815178394317,1.0,1.0,-3.489536762237549,0.967955768108368,2.5215811729431152,0.1848075240850448,0.892456591129303,0.892456591129303,0.0,212.7146759033203,191.0,59616.29296875,0.0,5271.7353515625,1.0,279.1568603515625,282.9504089355469,295.7132873535156,299.57568359375,293.1499938964844,293.1499938964844,279.45001220703125,38667.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94081449508667,1.0,0.0,0.0,3.753726720809937,3.753752231597901,9.401964007338391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.06298828125,0.0,1672.1893310546875,1895.4371337890625,0.0,3779.848388671875,0.9303640723228456,1.0,0.0,3.0,1.0,0.0
18107340,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8804249167442322,0.4859679043292999,0.4396010339260101,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.986032009124756,0.6743817925453186,0.6387062072753906,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8707937598228455,0.4711523652076721,0.3309772610664367,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8345199227333069,0.411720722913742,0.392935186624527,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7038993835449219,0.241854727268219,1.1062837839126587,285.0150146484375,284.95001220703125,300.8579406738281,292.6742858886719,298.2607116699219,297.2643127441406,285.0139465332031,1.0,0.6603943109512329,0.3705825805664062,0.3705825805664062,1.0,1.0,-3.4929442405700684,0.9672374725341796,2.525707006454468,0.1832222938537597,0.9999274015426636,0.9999274015426636,0.0,201.61192321777344,179.0,58782.203125,0.0,5189.1279296875,1.0,279.44390869140625,283.0920715332031,295.6517639160156,299.39263916015625,293.1499938964844,293.1499938964844,279.1499938964844,33598.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326760172843932,1.0,0.0,0.0,3.852644920349121,3.852670431137085,9.904014177664069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.09375,0.0,1751.5599365234375,1895.4371337890625,0.0,3705.6455078125,0.9491202235221864,1.0,0.0,3.0,1.0,0.0
18107400,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8804249167442322,0.4859679043292999,0.4396010339260101,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.986032009124756,0.6743817925453186,0.6387062072753906,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8707937598228455,0.4711523652076721,0.3309772610664367,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8345199227333069,0.411720722913742,0.392935186624527,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7038993835449219,0.241854727268219,1.1062837839126587,285.0150146484375,284.95001220703125,300.8579406738281,292.6742858886719,298.2607116699219,297.2643127441406,285.0139465332031,1.0,0.6603943109512329,0.3705825805664062,0.3705825805664062,1.0,1.0,-3.4929442405700684,0.9672374725341796,2.525707006454468,0.1832222938537597,0.9999274015426636,0.9999274015426636,0.0,201.61192321777344,179.0,58782.203125,0.0,5189.1279296875,1.0,279.44390869140625,283.0920715332031,295.6517639160156,299.39263916015625,293.1499938964844,293.1499938964844,279.1499938964844,33598.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326760172843932,1.0,0.0,0.0,3.852644920349121,3.852670431137085,9.904014177664069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.09375,0.0,1751.5599365234375,1895.4371337890625,0.0,3705.6455078125,0.9491202235221864,1.0,0.0,3.0,1.0,0.0
18107460,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8940982818603516,0.48457932472229,0.4382939338684082,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9986780285835266,0.6755266785621643,0.6395726799964905,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8867228031158447,0.4739037156105041,0.3327601850032806,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8473927974700928,0.4121335744857788,0.3931196331977844,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7155219912528992,0.2421236187219619,1.106116533279419,284.8909606933594,284.95001220703125,300.87725830078125,292.6619873046875,298.2608947753906,297.2596130371094,284.8924865722656,1.0,0.6548271775245667,0.37001433968544,0.37001433968544,1.0,1.0,-3.4945456981658936,0.9660054445266724,2.528540134429932,0.181825041770935,0.8929769992828369,0.8929769992828369,0.0,190.54421997070312,167.0,59611.52734375,0.0,5100.43408203125,1.0,279.1568298339844,282.9479064941406,295.6872863769531,299.5484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38665.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416125416755676,1.0,0.0,0.0,3.755930185317993,3.755955696105957,9.413005273017916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.7958984375,0.0,1674.7666015625,1895.4371337890625,0.0,3787.09716796875,0.9308575987815856,1.0,0.0,3.0,1.0,0.0
