time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8940982818603516,0.48457932472229,0.4382939338684082,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9986780285835266,0.6755266785621643,0.6395726799964905,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8867228031158447,0.4739037156105041,0.3327601850032806,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8473927974700928,0.4121335744857788,0.3931196331977844,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7155219912528992,0.2421236187219619,1.106116533279419,284.8909606933594,284.95001220703125,300.87725830078125,292.6619873046875,298.2608947753906,297.2596130371094,284.8924865722656,1.0,0.6548271775245667,0.37001433968544,0.37001433968544,1.0,1.0,-3.4945456981658936,0.9660054445266724,2.528540134429932,0.181825041770935,0.8929769992828369,0.8929769992828369,0.0,190.54421997070312,167.0,59611.52734375,0.0,5100.43408203125,1.0,279.1568298339844,282.9479064941406,295.6872863769531,299.5484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38665.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416125416755676,1.0,0.0,0.0,3.755930185317993,3.755955696105957,9.413005273017916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.7958984375,0.0,1674.7666015625,1895.4371337890625,0.0,3787.09716796875,0.9308575987815856,1.0,0.0,3.0,1.0,0.0
18107580,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9044563174247742,0.4843747913837433,0.4375237226486206,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.6794403791427612,0.6209235787391663,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8994703888893127,0.4775595366954803,0.3348849713802337,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8574415445327759,0.4131501615047455,0.3935815691947937,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7236907482147217,0.2427187711000442,1.1067888736724854,285.00152587890625,284.95001220703125,300.89617919921875,292.6506042480469,298.2720642089844,297.2716979980469,284.99957275390625,1.0,0.6475075483322144,0.3694461286067962,0.3694461286067962,1.0,1.0,-3.4734575748443604,0.957400918006897,2.516056537628174,0.1785014122724533,0.9878579378128052,0.9878579378128052,0.0,182.0859222412109,155.0,58483.48046875,0.0,4958.55419921875,1.0,279.4438781738281,283.080810546875,295.62567138671875,299.3554077148437,293.1499938964844,293.1499938964844,279.1499938964844,33918.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330936670303344,1.0,0.0,0.0,3.84596586227417,3.845991611480713,9.86970462690806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7265625,0.0,1745.907470703125,1895.4371337890625,0.0,3709.46484375,0.9477478861808776,1.0,0.0,3.0,1.0,0.0
18107640,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9044563174247742,0.4843747913837433,0.4375237226486206,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.6794403791427612,0.6209235787391663,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8994703888893127,0.4775595366954803,0.3348849713802337,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8574415445327759,0.4131501615047455,0.3935815691947937,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7236907482147217,0.2427187711000442,1.1067888736724854,285.00152587890625,284.95001220703125,300.89617919921875,292.6506042480469,298.2720642089844,297.2716979980469,284.99957275390625,1.0,0.6475075483322144,0.3694461286067962,0.3694461286067962,1.0,1.0,-3.4734575748443604,0.957400918006897,2.516056537628174,0.1785014122724533,0.9878579378128052,0.9878579378128052,0.0,182.0859222412109,155.0,58483.48046875,0.0,4958.55419921875,1.0,279.4438781738281,283.080810546875,295.62567138671875,299.3554077148437,293.1499938964844,293.1499938964844,279.1499938964844,33918.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330936670303344,1.0,0.0,0.0,3.84596586227417,3.845991611480713,9.86970462690806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7265625,0.0,1745.907470703125,1895.4371337890625,0.0,3709.46484375,0.9477478861808776,1.0,0.0,3.0,1.0,0.0
18107700,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9109798073768616,0.4837081432342529,0.4371094107627868,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.682319700717926,0.6081544756889343,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9070091843605042,0.4789891242980957,0.3359478712081909,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8635128736495972,0.4133683443069458,0.3938249349594116,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7284469604492188,0.2428687810897827,1.107227802276611,284.8598937988281,284.95001220703125,300.90545654296875,292.6452941894531,298.2786865234375,297.2794189453125,284.8564453125,1.0,0.6433947086334229,0.3691620230674743,0.3691620230674743,1.0,1.0,-3.461428165435791,0.952641487121582,2.508786678314209,0.1762747764587402,0.8874472975730896,0.8874472975730896,0.0,177.3309783935547,155.0,59298.59765625,0.0,4875.1416015625,1.0,279.19354248046875,282.9234313964844,295.6743469238281,299.5588684082031,293.1499938964844,293.1499938964844,279.1499938964844,37914.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389156103134156,1.0,0.0,0.0,3.8075220584869385,3.807548046112061,9.673377689978224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.330078125,0.0,1730.5223388671875,1895.4371337890625,0.0,3762.580078125,0.939786434173584,1.0,0.0,3.0,1.0,0.0
18107760,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9172195196151732,0.4828520119190216,0.4362013638019562,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.6855834126472473,0.5960421562194824,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9145864248275756,0.4802648425102234,0.3367221355438232,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8692687749862671,0.4134149253368377,0.3937453329563141,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7328818440437317,0.2429014891386032,1.1067605018615725,284.876953125,284.95001220703125,300.91461181640625,292.6402282714844,298.2859191894531,297.2876281738281,284.8787536621094,1.0,0.6388916969299316,0.3690371513366699,0.3690371513366699,1.0,1.0,-3.446044921875,0.9472371339797974,2.498807907104492,0.1743737757205963,0.870008647441864,0.870008647441864,0.0,172.73587036132812,143.0,58739.51171875,0.0,4784.865234375,1.0,279.1565246582031,282.9452209472656,295.6566467285156,299.4727478027344,293.1499938964844,293.1499938964844,279.45001220703125,39852.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402189254760742,1.0,0.0,0.0,3.7025437355041504,3.702569007873535,9.147316291091556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.6845703125,0.0,1621.658203125,1895.4371337890625,0.0,3774.435302734375,0.9198440313339232,1.0,0.0,3.0,1.0,0.0
18107820,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9339255094528198,0.4826638102531433,0.4353761076927185,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.6949293613433838,0.5678910613059998,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9341782927513124,0.4840249121189117,0.3388623297214508,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8839092254638672,0.4144062399864197,0.3941100239753723,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7441211342811584,0.2435678541660308,1.107335329055786,284.9878845214844,284.95001220703125,300.9325866699219,292.6310119628906,298.3148193359375,297.3239440917969,284.9867553710937,1.0,0.6292904019355774,0.3687873780727386,0.3687873780727386,1.0,1.0,-3.4148969650268555,0.9363685250282288,2.4785284996032715,0.170480728149414,0.955567181110382,0.955567181110382,0.0,162.56980895996094,146.0,57481.3359375,0.0,4597.2021484375,1.0,279.4425964355469,283.0811462402344,295.5961608886719,299.2640991210937,293.1499938964844,293.1499938964844,279.1499938964844,34455.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294262528419496,1.0,0.0,0.0,3.776377677917481,3.776402711868286,9.515774195278935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.626953125,0.0,1666.414794921875,1895.4371337890625,0.0,3675.880859375,0.9326473474502563,1.0,0.0,3.0,1.0,0.0
18107880,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9339255094528198,0.4826638102531433,0.4353761076927185,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.6949293613433838,0.5678910613059998,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9341782927513124,0.4840249121189117,0.3388623297214508,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8839092254638672,0.4144062399864197,0.3941100239753723,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7441211342811584,0.2435678541660308,1.107335329055786,284.9878845214844,284.95001220703125,300.9325866699219,292.6310119628906,298.3148193359375,297.3239440917969,284.9867553710937,1.0,0.6292904019355774,0.3687873780727386,0.3687873780727386,1.0,1.0,-3.4148969650268555,0.9363685250282288,2.4785284996032715,0.170480728149414,0.955567181110382,0.955567181110382,0.0,162.56980895996094,146.0,57481.3359375,0.0,4597.2021484375,1.0,279.4425964355469,283.0811462402344,295.5961608886719,299.2640991210937,293.1499938964844,293.1499938964844,279.1499938964844,34455.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294262528419496,1.0,0.0,0.0,3.776377677917481,3.776402711868286,9.515774195278935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.626953125,0.0,1666.414794921875,1895.4371337890625,0.0,3675.880859375,0.9326473474502563,1.0,0.0,3.0,1.0,0.0
18107940,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9439195394515992,0.4813715517520904,0.4343024790287018,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.704323947429657,0.5509777069091797,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9472086429595948,0.4870050251483917,0.3409344255924225,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.893385648727417,0.4147968292236328,0.3944614231586456,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7516161799430847,0.2439825981855392,1.1087111234664917,284.8902587890625,284.95001220703125,300.95001220703125,292.6229858398437,298.3388977050781,297.3529663085937,284.8924865722656,1.0,0.6242578029632568,0.3685376048088074,0.3685376048088074,1.0,1.0,-3.3978097438812256,0.9300785660743712,2.46773099899292,0.1677567660808563,0.8560553193092346,0.8560553193092346,0.0,156.72958374023438,149.0,57840.55859375,0.0,4493.46142578125,1.0,279.1571960449219,282.9730224609375,295.6341552734375,299.388671875,293.1499938964844,293.1499938964844,279.45001220703125,39845.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354002475738524,1.0,0.0,0.0,3.6196305751800537,3.619654893875122,8.742221098145819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.50146484375,0.0,1528.1724853515625,1895.4371337890625,0.0,3730.53857421875,0.9016485214233398,1.0,0.0,3.0,1.0,0.0
18108000,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9439195394515992,0.4813715517520904,0.4343024790287018,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.704323947429657,0.5509777069091797,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9472086429595948,0.4870050251483917,0.3409344255924225,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.893385648727417,0.4147968292236328,0.3944614231586456,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7516161799430847,0.2439825981855392,1.1087111234664917,284.8902587890625,284.95001220703125,300.95001220703125,292.6229858398437,298.3388977050781,297.3529663085937,284.8924865722656,1.0,0.6242578029632568,0.3685376048088074,0.3685376048088074,1.0,1.0,-3.3978097438812256,0.9300785660743712,2.46773099899292,0.1677567660808563,0.8560553193092346,0.8560553193092346,0.0,156.72958374023438,149.0,57840.55859375,0.0,4493.46142578125,1.0,279.1571960449219,282.9730224609375,295.6341552734375,299.388671875,293.1499938964844,293.1499938964844,279.45001220703125,39845.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354002475738524,1.0,0.0,0.0,3.6196305751800537,3.619654893875122,8.742221098145819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.50146484375,0.0,1528.1724853515625,1895.4371337890625,0.0,3730.53857421875,0.9016485214233398,1.0,0.0,3.0,1.0,0.0
18108060,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9499611854553224,0.4813865423202514,0.4339083433151245,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.7136300802230835,0.5411517024040222,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.956031084060669,0.4910476803779602,0.3434552848339081,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8995062708854675,0.4159280657768249,0.3952025473117828,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7566248774528503,0.2448775917291641,1.1114956140518188,285.0071716308594,284.95001220703125,300.9665832519531,292.6153259277344,298.3665466308594,297.3849182128906,285.00653076171875,1.0,0.6220680475234985,0.3686168789863586,0.3686168789863586,1.0,1.0,-3.392775297164917,0.9286566972732544,2.464118480682373,0.1672931611537933,0.9561173319816588,0.9561173319816588,0.0,153.62538146972656,167.0,57119.32421875,0.0,4451.640625,1.0,279.442138671875,283.1068420410156,295.5843505859375,299.21746826171875,293.1499938964844,293.1499938964844,279.1499938964844,33660.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253634810447692,1.0,0.0,0.0,3.72607159614563,3.726095914840698,9.263938522963144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.2880859375,0.0,1601.59228515625,1895.4371337890625,0.0,3638.5712890625,0.9208959341049194,1.0,0.0,3.0,1.0,0.0
18108120,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9499611854553224,0.4813865423202514,0.4339083433151245,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.7136300802230835,0.5411517024040222,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.956031084060669,0.4910476803779602,0.3434552848339081,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8995062708854675,0.4159280657768249,0.3952025473117828,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7566248774528503,0.2448775917291641,1.1114956140518188,285.0071716308594,284.95001220703125,300.9665832519531,292.6153259277344,298.3665466308594,297.3849182128906,285.00653076171875,1.0,0.6220680475234985,0.3686168789863586,0.3686168789863586,1.0,1.0,-3.392775297164917,0.9286566972732544,2.464118480682373,0.1672931611537933,0.9561173319816588,0.9561173319816588,0.0,153.62538146972656,167.0,57119.32421875,0.0,4451.640625,1.0,279.442138671875,283.1068420410156,295.5843505859375,299.21746826171875,293.1499938964844,293.1499938964844,279.1499938964844,33660.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253634810447692,1.0,0.0,0.0,3.72607159614563,3.726095914840698,9.263938522963144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.2880859375,0.0,1601.59228515625,1895.4371337890625,0.0,3638.5712890625,0.9208959341049194,1.0,0.0,3.0,1.0,0.0
18108180,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9441182613372804,0.4802866578102112,0.4333236515522003,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.719588041305542,0.5494295358657837,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9530675411224364,0.4939492344856262,0.3457172513008117,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.895372211933136,0.4163555204868316,0.3959049880504608,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7536096572875977,0.2453505247831344,1.114710807800293,284.9072265625,284.95001220703125,300.9808044433594,292.6078186035156,298.3778381347656,297.3937072753906,284.9096374511719,1.0,0.6265139579772949,0.3686898052692413,0.3686898052692413,1.0,1.0,-3.409428358078003,0.934306263923645,2.4751222133636475,0.1688428968191146,0.8719820976257324,0.8719820976257324,0.0,156.76132202148438,167.0,58088.4453125,0.0,4531.21826171875,1.0,279.1601257324219,282.9812927246094,295.6333923339844,299.39276123046875,293.1499938964844,293.1499938964844,279.1499938964844,38475.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933631420135498,1.0,0.0,0.0,3.632257699966431,3.63228178024292,8.803321520645113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.5927734375,0.0,1531.9517822265625,1895.4371337890625,0.0,3714.381591796875,0.9034284949302672,1.0,0.0,3.0,1.0,0.0
18108240,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9431304931640624,0.4802064299583435,0.4332439303398132,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.7199551463127136,0.5508509874343872,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.95235276222229,0.494212657213211,0.3458975851535797,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8946096897125244,0.4163938164710998,0.395946055650711,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7530285716056824,0.245386391878128,1.1149307489395142,284.9119567871094,284.95001220703125,300.98199462890625,292.6071472167969,298.3782653808594,297.3936462402344,284.9137268066406,1.0,0.6271016597747803,0.3686961233615875,0.3686961233615875,1.0,1.0,-3.411571264266968,0.9350225925445556,2.476548671722412,0.1690577864646911,0.872974693775177,0.872974693775177,0.0,157.27423095703125,185.0,58107.37890625,0.0,4542.41796875,1.0,279.1576232910156,282.9844665527344,295.6300354003906,299.38592529296875,293.1499938964844,293.1499938964844,279.45001220703125,38255.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337530136108398,1.0,0.0,0.0,3.6282052993774414,3.6282296180725098,8.783690077507345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.40283203125,0.0,1525.8316650390625,1895.4371337890625,0.0,3715.49267578125,0.9024274349212646,1.0,0.0,3.0,1.0,0.0
18108300,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9363264441490172,0.4801378846168518,0.4330029487609863,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.7220433354377747,0.561059832572937,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9472200870513916,0.4962073862552643,0.3471843302249908,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8893020153045654,0.4168899953365326,0.3963518738746643,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7489767074584961,0.2457520514726638,1.1166768074035645,285.0343017578125,284.95001220703125,300.9892883300781,292.6028747558594,298.3815612792969,297.3940734863281,285.03680419921875,1.0,0.6314125061035156,0.3687357604503631,0.3687357604503631,1.0,1.0,-3.4276833534240723,0.9403812885284424,2.48730206489563,0.1706621050834655,0.9623919129371644,0.9623919129371644,0.0,161.0243682861328,185.0,57536.64453125,0.0,4626.15771484375,1.0,279.4013671875,283.1238708496094,295.57574462890625,299.1908569335937,293.1499938964844,293.1499938964844,279.45001220703125,33665.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283202290534972,1.0,0.0,0.0,3.686787605285645,3.686811685562134,9.069629527402868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.8154296875,0.0,1556.8404541015625,1895.4371337890625,0.0,3665.73486328125,0.9134818911552428,1.0,0.0,3.0,1.0,0.0
18108360,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9288182854652404,0.4802253246307373,0.4332054853439331,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.72346031665802,0.5730840563774109,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.941275715827942,0.4983457922935486,0.3487566113471985,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8834133148193359,0.4175242781639099,0.3970608711242676,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7444994449615479,0.2461937814950943,1.1192646026611328,285.0356140136719,284.95001220703125,300.99627685546875,292.5984802246094,298.3819274902344,297.3917541503906,285.0350341796875,1.0,0.6367107033729553,0.3684227466583252,0.3684227466583252,1.0,1.0,-3.448237419128418,0.9461738467216492,2.502063512802124,0.1717389523983001,0.9923717379570008,0.9923717379570008,0.0,165.591796875,203.0,57929.94140625,0.0,4732.234375,1.0,279.4432678222656,283.11895751953125,295.5832824707031,299.2572021484375,293.1499938964844,293.1499938964844,279.1499938964844,32587.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271676540374756,1.0,0.0,0.0,3.7683959007263184,3.768420457839966,9.47559215092042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.470703125,0.0,1642.5623779296875,1895.4371337890625,0.0,3655.15283203125,0.9295048713684082,1.0,0.0,3.0,1.0,0.0
18108420,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9096529483795166,0.4788867235183716,0.4327446818351745,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.7226684093475342,0.604455292224884,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9247478246688844,0.5014195442199707,0.3513988554477691,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8683322072029114,0.4178632795810699,0.3980204463005066,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7330026626586914,0.2464019954204559,1.1229833364486694,284.9170227050781,284.95001220703125,301.0094299316406,292.5892944335937,298.3642883300781,297.362060546875,284.9190979003906,1.0,0.6492706537246704,0.3677966892719269,0.3677966892719269,1.0,1.0,-3.494215488433838,0.95913827419281,2.5350773334503174,0.1743336915969848,0.9068506360054016,0.9068506360054016,0.0,177.5612030029297,221.0,59442.64453125,0.0,4988.7255859375,1.0,279.156494140625,282.9642944335937,295.6301574707031,299.465087890625,293.1499938964844,293.1499938964844,278.8500061035156,37084.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391635060310364,1.0,0.0,0.0,3.7292871475219727,3.7293121814727774,9.279934829464764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.041015625,0.0,1631.47265625,1895.4371337890625,0.0,3764.836181640625,0.9238985180854796,1.0,0.0,3.0,1.0,0.0
18108480,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9096529483795166,0.4788867235183716,0.4327446818351745,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.7226684093475342,0.604455292224884,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9247478246688844,0.5014195442199707,0.3513988554477691,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8683322072029114,0.4178632795810699,0.3980204463005066,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7330026626586914,0.2464019954204559,1.1229833364486694,284.9170227050781,284.95001220703125,301.0094299316406,292.5892944335937,298.3642883300781,297.362060546875,284.9190979003906,1.0,0.6492706537246704,0.3677966892719269,0.3677966892719269,1.0,1.0,-3.494215488433838,0.95913827419281,2.5350773334503174,0.1743336915969848,0.9068506360054016,0.9068506360054016,0.0,177.5612030029297,221.0,59442.64453125,0.0,4988.7255859375,1.0,279.156494140625,282.9642944335937,295.6301574707031,299.465087890625,293.1499938964844,293.1499938964844,278.8500061035156,37084.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391635060310364,1.0,0.0,0.0,3.7292871475219727,3.7293121814727774,9.279934829464764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.041015625,0.0,1631.47265625,1895.4371337890625,0.0,3764.836181640625,0.9238985180854796,1.0,0.0,3.0,1.0,0.0
18108540,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8902446031570435,0.4773782193660736,0.4317777156829834,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.7183791399002075,0.6416451930999756,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9063290357589722,0.5043047666549683,0.3537093698978424,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8517895340919495,0.4179165959358215,0.3985373973846435,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7198895215988159,0.2462197691202163,1.1246522665023804,284.90069580078125,284.95001220703125,301.0214233398437,292.5796813964844,298.33642578125,297.3185119628906,284.9027404785156,1.0,0.66339510679245,0.3671706616878509,0.3671706616878509,1.0,1.0,-3.5431909561157227,0.9729920029640198,2.570199012756348,0.1771335899829864,0.845801830291748,0.845801830291748,0.0,192.2124786376953,224.0,60289.12109375,0.0,5285.3671875,1.0,278.8582458496094,282.9172668457031,295.6118469238281,299.5162658691406,293.1499938964844,293.1499938964844,279.1499938964844,39710.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948271632194519,1.0,0.0,0.0,3.547830581665039,3.54785418510437,8.398834552281187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.6240234375,0.0,1449.427490234375,1895.4371337890625,0.0,3847.378173828125,0.8859222531318665,1.0,0.0,3.0,1.0,0.0
18108600,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8902446031570435,0.4773782193660736,0.4317777156829834,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.7183791399002075,0.6416451930999756,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9063290357589722,0.5043047666549683,0.3537093698978424,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8517895340919495,0.4179165959358215,0.3985373973846435,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7198895215988159,0.2462197691202163,1.1246522665023804,284.90069580078125,284.95001220703125,301.0214233398437,292.5796813964844,298.33642578125,297.3185119628906,284.9027404785156,1.0,0.66339510679245,0.3671706616878509,0.3671706616878509,1.0,1.0,-3.5431909561157227,0.9729920029640198,2.570199012756348,0.1771335899829864,0.845801830291748,0.845801830291748,0.0,192.2124786376953,224.0,60289.12109375,0.0,5285.3671875,1.0,278.8582458496094,282.9172668457031,295.6118469238281,299.5162658691406,293.1499938964844,293.1499938964844,279.1499938964844,39710.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948271632194519,1.0,0.0,0.0,3.547830581665039,3.54785418510437,8.398834552281187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.6240234375,0.0,1449.427490234375,1895.4371337890625,0.0,3847.378173828125,0.8859222531318665,1.0,0.0,3.0,1.0,0.0
18108660,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8784953951835632,0.477273941040039,0.4317777156829834,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.7140092253684998,0.6670958399772644,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8967293500900269,0.5083494186401367,0.3566062152385711,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.841962456703186,0.4188566207885742,0.3995796740055084,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7113178372383118,0.2464989125728607,1.1270136833190918,285.0162658691406,284.95001220703125,301.03228759765625,292.5696105957031,298.3148498535156,297.2876892089844,285.01593017578125,1.0,0.6734920144081116,0.3658845126628876,0.3658845126628876,1.0,1.0,-3.581407308578491,0.9812975525856018,2.600109815597534,0.1770952343940735,0.9508572816848756,0.9508572816848756,0.0,202.92095947265625,227.0,60064.58984375,0.0,5515.875,1.0,279.1416931152344,283.0467834472656,295.5557556152344,299.367919921875,293.1499938964844,293.1499938964844,278.8500061035156,33163.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416213631629944,1.0,0.0,0.0,3.677090644836426,3.677114486694336,9.02198223684536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.2998046875,0.0,1542.136962890625,1895.4371337890625,0.0,3787.177001953125,0.909525454044342,1.0,0.0,3.0,1.0,0.0
18108720,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8784953951835632,0.477273941040039,0.4317777156829834,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.7140092253684998,0.6670958399772644,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8967293500900269,0.5083494186401367,0.3566062152385711,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.841962456703186,0.4188566207885742,0.3995796740055084,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7113178372383118,0.2464989125728607,1.1270136833190918,285.0162658691406,284.95001220703125,301.03228759765625,292.5696105957031,298.3148498535156,297.2876892089844,285.01593017578125,1.0,0.6734920144081116,0.3658845126628876,0.3658845126628876,1.0,1.0,-3.581407308578491,0.9812975525856018,2.600109815597534,0.1770952343940735,0.9508572816848756,0.9508572816848756,0.0,202.92095947265625,227.0,60064.58984375,0.0,5515.875,1.0,279.1416931152344,283.0467834472656,295.5557556152344,299.367919921875,293.1499938964844,293.1499938964844,278.8500061035156,33163.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416213631629944,1.0,0.0,0.0,3.677090644836426,3.677114486694336,9.02198223684536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.2998046875,0.0,1542.136962890625,1895.4371337890625,0.0,3787.177001953125,0.909525454044342,1.0,0.0,3.0,1.0,0.0
18108780,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8662651777267456,0.4757684767246246,0.4311437904834747,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9924381971359252,0.7095747590065002,0.67328941822052,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8866094946861267,0.5112790465354919,0.3591377735137939,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8319224715232849,0.4189800322055816,0.4003299474716186,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7017576694488525,0.2462785243988037,1.1286574602127075,284.9089660644531,284.95001220703125,301.0419921875,292.55914306640625,298.2921447753906,297.2577209472656,284.9096374511719,1.0,0.6802142858505249,0.3645983636379242,0.3645983636379242,1.0,1.0,-3.594172477722168,0.9813059568405152,2.6128666400909424,0.1748785972595214,0.8645196557044983,0.8645196557044983,0.0,213.5149078369141,230.0,60959.84375,0.0,5655.240234375,1.0,278.85797119140625,282.9122314453125,295.590576171875,299.53521728515625,293.1499938964844,293.1499938964844,279.1499938964844,38095.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516878724098206,1.0,0.0,0.0,3.593169450759888,3.593193292617798,8.614869102530065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.8681640625,0.0,1486.2906494140625,1895.4371337890625,0.0,3878.155029296875,0.8942666053771973,1.0,0.0,3.0,1.0,0.0
18108840,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8662651777267456,0.4757684767246246,0.4311437904834747,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9924381971359252,0.7095747590065002,0.67328941822052,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8866094946861267,0.5112790465354919,0.3591377735137939,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8319224715232849,0.4189800322055816,0.4003299474716186,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7017576694488525,0.2462785243988037,1.1286574602127075,284.9089660644531,284.95001220703125,301.0419921875,292.55914306640625,298.2921447753906,297.2577209472656,284.9096374511719,1.0,0.6802142858505249,0.3645983636379242,0.3645983636379242,1.0,1.0,-3.594172477722168,0.9813059568405152,2.6128666400909424,0.1748785972595214,0.8645196557044983,0.8645196557044983,0.0,213.5149078369141,230.0,60959.84375,0.0,5655.240234375,1.0,278.85797119140625,282.9122314453125,295.590576171875,299.53521728515625,293.1499938964844,293.1499938964844,279.1499938964844,38095.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516878724098206,1.0,0.0,0.0,3.593169450759888,3.593193292617798,8.614869102530065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.8681640625,0.0,1486.2906494140625,1895.4371337890625,0.0,3878.155029296875,0.8942666053771973,1.0,0.0,3.0,1.0,0.0
18108900,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8612262010574341,0.4754526913166046,0.4307535290718078,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.98763108253479,0.7089492082595825,0.6722418665885925,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8825898170471191,0.5131027102470398,0.3603507280349731,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.827789843082428,0.4192502796649933,0.4005880355834961,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6976963877677917,0.2462832629680633,1.128989338874817,285.0162048339844,284.95001220703125,301.0464172363281,292.55377197265625,298.2882995605469,297.25360107421875,285.01708984375,1.0,0.6824204325675964,0.3639553189277649,0.3639553189277649,1.0,1.0,-3.5944979190826416,0.9793954491615297,2.6151022911071777,0.1726447939872741,0.940713346004486,0.940713346004486,0.0,217.8881225585937,230.0,60145.87109375,0.0,5694.998046875,1.0,279.10040283203125,283.042236328125,295.5315856933594,299.32147216796875,293.1499938964844,293.1499938964844,279.1499938964844,33977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465827345848083,1.0,0.0,0.0,3.641458988189697,3.641482353210449,8.84797941580473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.337890625,0.0,1508.5928955078125,1895.4371337890625,0.0,3832.125,0.9034168124198914,1.0,0.0,3.0,1.0,0.0
18108960,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8580448627471924,0.4752850234508514,0.4307095110416412,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9845183491706848,0.7089330554008484,0.6721270084381104,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.880438506603241,0.5150683522224426,0.3617873191833496,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8252317309379578,0.4196535050868988,0.4010598361492157,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.695147693157196,0.2464049756526947,1.1299413442611694,285.0046081542969,284.95001220703125,301.0505676269531,292.5483093261719,298.2879333496094,297.2533569335937,285.00341796875,1.0,0.6843888163566589,0.3635319769382477,0.3635319769382477,1.0,1.0,-3.597744464874268,0.9790533781051636,2.6186909675598145,0.1714995205402374,0.953595757484436,0.953595757484436,0.0,221.04156494140625,233.0,60280.7109375,0.0,5734.73291015625,1.0,279.1429443359375,283.0312805175781,295.53204345703125,299.365966796875,293.1499938964844,293.1499938964844,278.8500061035156,33318.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450284838676452,1.0,0.0,0.0,3.7070329189300537,3.707056999206543,9.16951080398576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.5498046875,0.0,1577.172119140625,1895.4371337890625,0.0,3818.066162109375,0.9160479307174684,1.0,0.0,3.0,1.0,0.0
18109020,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8519183993339539,0.4736853837966919,0.4297674894332886,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9787003397941588,0.7082198262214661,0.6718250513076782,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8764700293540955,0.5180031061172485,0.3641477227210998,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8204216957092285,0.4196548163890838,0.4014832675457001,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6904058456420898,0.2461931109428405,1.130597710609436,284.9012756347656,284.95001220703125,301.0580139160156,292.5370788574219,298.2806396484375,297.24432373046875,284.9023742675781,1.0,0.6874655485153198,0.3626853227615356,0.3626853227615356,1.0,1.0,-3.600395441055298,0.977221131324768,2.62317419052124,0.16911680996418,0.861595094203949,0.861595094203949,0.0,226.6791534423828,236.0,60965.52734375,0.0,5794.1357421875,1.0,278.8575439453125,282.9052124023437,295.5622863769531,299.50860595703125,293.1499938964844,293.1499938964844,279.1499938964844,38605.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537550806999208,1.0,0.0,0.0,3.5984649658203125,3.5984888076782227,8.640280384497601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.3515625,0.0,1495.8062744140625,1895.4371337890625,0.0,3896.72705078125,0.8958244323730469,1.0,0.0,3.0,1.0,0.0
18109080,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8519183993339539,0.4736853837966919,0.4297674894332886,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9787003397941588,0.7082198262214661,0.6718250513076782,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8764700293540955,0.5180031061172485,0.3641477227210998,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8204216957092285,0.4196548163890838,0.4014832675457001,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6904058456420898,0.2461931109428405,1.130597710609436,284.9012756347656,284.95001220703125,301.0580139160156,292.5370788574219,298.2806396484375,297.24432373046875,284.9023742675781,1.0,0.6874655485153198,0.3626853227615356,0.3626853227615356,1.0,1.0,-3.600395441055298,0.977221131324768,2.62317419052124,0.16911680996418,0.861595094203949,0.861595094203949,0.0,226.6791534423828,236.0,60965.52734375,0.0,5794.1357421875,1.0,278.8575439453125,282.9052124023437,295.5622863769531,299.50860595703125,293.1499938964844,293.1499938964844,279.1499938964844,38605.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537550806999208,1.0,0.0,0.0,3.5984649658203125,3.5984888076782227,8.640280384497601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.3515625,0.0,1495.8062744140625,1895.4371337890625,0.0,3896.72705078125,0.8958244323730469,1.0,0.0,3.0,1.0,0.0
18109140,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.848133385181427,0.4732817411422729,0.429257333278656,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9751197099685668,0.7089348435401917,0.6722777485847473,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8748862147331238,0.5219855308532715,0.3668129742145538,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.817537248134613,0.4203317761421203,0.4020602107048034,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6875324845314026,0.2464295476675033,1.1316531896591189,285.0030822753906,284.95001220703125,301.0643005371094,292.5255126953125,298.281982421875,297.247314453125,285.0023803710937,1.0,0.6900389790534973,0.361838698387146,0.361838698387146,1.0,1.0,-3.6054861545562735,0.9761677980422974,2.6293184757232666,0.1667274534702301,0.9523122906684875,0.9523122906684875,0.0,230.5390167236328,239.0,60292.46484375,0.0,5847.177734375,1.0,279.1419677734375,283.02996826171875,295.50634765625,299.3395080566406,293.1499938964844,293.1499938964844,278.8500061035156,33507.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463260769844056,1.0,0.0,0.0,3.707354784011841,3.70737886428833,9.17110355658224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.5615234375,0.0,1578.9742431640625,1895.4371337890625,0.0,3829.804931640625,0.9165310263633728,1.0,0.0,3.0,1.0,0.0
18109200,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.848133385181427,0.4732817411422729,0.429257333278656,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9751197099685668,0.7089348435401917,0.6722777485847473,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8748862147331238,0.5219855308532715,0.3668129742145538,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.817537248134613,0.4203317761421203,0.4020602107048034,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6875324845314026,0.2464295476675033,1.1316531896591189,285.0030822753906,284.95001220703125,301.0643005371094,292.5255126953125,298.281982421875,297.247314453125,285.0023803710937,1.0,0.6900389790534973,0.361838698387146,0.361838698387146,1.0,1.0,-3.6054861545562735,0.9761677980422974,2.6293184757232666,0.1667274534702301,0.9523122906684875,0.9523122906684875,0.0,230.5390167236328,239.0,60292.46484375,0.0,5847.177734375,1.0,279.1419677734375,283.02996826171875,295.50634765625,299.3395080566406,293.1499938964844,293.1499938964844,278.8500061035156,33507.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463260769844056,1.0,0.0,0.0,3.707354784011841,3.70737886428833,9.17110355658224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.5615234375,0.0,1578.9742431640625,1895.4371337890625,0.0,3829.804931640625,0.9165310263633728,1.0,0.0,3.0,1.0,0.0
18109260,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8441260457038879,0.4717534482479095,0.4283012747764587,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.971293568611145,0.7085959315299988,0.6724061369895935,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8730950951576233,0.5250564217567444,0.3692191541194916,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8144928812980652,0.4203398525714874,0.4024108648300171,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6846031546592712,0.2462998181581497,1.1323575973510742,284.9028015136719,284.95001220703125,301.0694274902344,292.5136413574219,298.277099609375,297.2413024902344,284.9036865234375,1.0,0.6923237442970276,0.361248642206192,0.361248642206192,1.0,1.0,-3.608663558959961,0.9752774238586426,2.6333861351013184,0.1651584357023239,0.8621938824653625,0.8621938824653625,0.0,234.4069366455078,242.0,60991.3359375,0.0,5893.1806640625,1.0,278.8578491210937,282.9059753417969,295.5373229980469,299.4839172363281,293.1499938964844,293.1499938964844,279.1499938964844,38548.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954769253730774,1.0,0.0,0.0,3.600074052810669,3.600097894668579,8.648009384160105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.9091796875,0.0,1497.1336669921875,1895.4371337890625,0.0,3905.82373046875,0.8962379097938538,1.0,0.0,3.0,1.0,0.0
18109320,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8441260457038879,0.4717534482479095,0.4283012747764587,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.971293568611145,0.7085959315299988,0.6724061369895935,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8730950951576233,0.5250564217567444,0.3692191541194916,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8144928812980652,0.4203398525714874,0.4024108648300171,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6846031546592712,0.2462998181581497,1.1323575973510742,284.9028015136719,284.95001220703125,301.0694274902344,292.5136413574219,298.277099609375,297.2413024902344,284.9036865234375,1.0,0.6923237442970276,0.361248642206192,0.361248642206192,1.0,1.0,-3.608663558959961,0.9752774238586426,2.6333861351013184,0.1651584357023239,0.8621938824653625,0.8621938824653625,0.0,234.4069366455078,242.0,60991.3359375,0.0,5893.1806640625,1.0,278.8578491210937,282.9059753417969,295.5373229980469,299.4839172363281,293.1499938964844,293.1499938964844,279.1499938964844,38548.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954769253730774,1.0,0.0,0.0,3.600074052810669,3.600097894668579,8.648009384160105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.9091796875,0.0,1497.1336669921875,1895.4371337890625,0.0,3905.82373046875,0.8962379097938538,1.0,0.0,3.0,1.0,0.0
