time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8413777947425842,0.4713902175426483,0.4278058707714081,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9686631560325624,0.7093824744224548,0.6729424595832825,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.872563898563385,0.5291385650634766,0.3719355762004852,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8124580979347229,0.421020358800888,0.4029606580734253,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6826249957084656,0.2465813755989074,1.1334986686706543,285.00408935546875,284.95001220703125,301.07342529296875,292.5014953613281,298.27960205078125,297.24560546875,285.0033874511719,1.0,0.6945037841796875,0.360658586025238,0.360658586025238,1.0,1.0,-3.614005088806152,0.9751042127609252,2.6389009952545166,0.1635841429233551,0.9532133340835572,0.9532133340835572,0.0,237.3991241455078,245.0,60324.19140625,0.0,5939.76171875,1.0,279.1419982910156,283.0301513671875,295.4822692871094,299.3168640136719,293.1499938964844,293.1499938964844,278.8500061035156,33490.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473679661750792,1.0,0.0,0.0,3.709173202514648,3.7091972827911377,9.180102438222092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.62890625,0.0,1580.92236328125,1895.4371337890625,0.0,3839.219970703125,0.9169288873672484,1.0,0.0,3.0,1.0,0.0
18109440,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8413777947425842,0.4713902175426483,0.4278058707714081,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9686631560325624,0.7093824744224548,0.6729424595832825,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.872563898563385,0.5291385650634766,0.3719355762004852,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8124580979347229,0.421020358800888,0.4029606580734253,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6826249957084656,0.2465813755989074,1.1334986686706543,285.00408935546875,284.95001220703125,301.07342529296875,292.5014953613281,298.27960205078125,297.24560546875,285.0033874511719,1.0,0.6945037841796875,0.360658586025238,0.360658586025238,1.0,1.0,-3.614005088806152,0.9751042127609252,2.6389009952545166,0.1635841429233551,0.9532133340835572,0.9532133340835572,0.0,237.3991241455078,245.0,60324.19140625,0.0,5939.76171875,1.0,279.1419982910156,283.0301513671875,295.4822692871094,299.3168640136719,293.1499938964844,293.1499938964844,278.8500061035156,33490.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473679661750792,1.0,0.0,0.0,3.709173202514648,3.7091972827911377,9.180102438222092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.62890625,0.0,1580.92236328125,1895.4371337890625,0.0,3839.219970703125,0.9169288873672484,1.0,0.0,3.0,1.0,0.0
18109500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8400008678436279,0.4707017540931701,0.4275382459163666,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.967337429523468,0.7092928886413574,0.6732251048088074,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.872291624546051,0.5307603478431702,0.3732919096946716,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8114537596702576,0.4210872054100036,0.4032662808895111,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6816824078559875,0.2465764582157135,1.1342718601226809,284.88037109375,284.95001220703125,301.07501220703125,292.49530029296875,298.2777709960937,297.2437438964844,284.8790283203125,1.0,0.6956233978271484,0.3603635728359222,0.3603635728359222,1.0,1.0,-3.616960048675537,0.975098729133606,2.6418612003326416,0.1629548221826553,0.8680081963539124,0.8680081963539124,0.0,238.9360198974609,245.0,61241.61328125,0.0,5964.52001953125,1.0,278.89666748046875,282.8815612792969,295.52960205078125,299.5279235839844,293.1499938964844,293.1499938964844,278.8500061035156,37574.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536884427070618,1.0,0.0,0.0,3.677929639816284,3.677954196929932,9.026099974107638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.033203125,0.0,1576.3314208984375,1895.4371337890625,0.0,3896.129150390625,0.910559892654419,1.0,0.0,3.0,1.0,0.0
18109560,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8379610776901245,0.4698789417743683,0.4268630743026733,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9652636647224426,0.7090062499046326,0.6730478405952454,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8713403344154358,0.5322651863098145,0.3743802905082702,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8098369240760803,0.4210165739059448,0.4032927453517914,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6801854968070984,0.2464658915996551,1.1342352628707886,284.90252685546875,284.95001220703125,301.0762939453125,292.4890441894531,298.27459716796875,297.2403259277344,284.9039611816406,1.0,0.6965844631195068,0.3600491285324096,0.3600491285324096,1.0,1.0,-3.617234230041504,0.97419011592865,2.643044233322144,0.1619743555784225,0.8626925349235535,0.8626925349235535,0.0,240.84738159179688,248.0,61019.3984375,0.0,5982.439453125,1.0,278.8570861816406,282.9053039550781,295.5137939453125,299.46246337890625,293.1499938964844,293.1499938964844,279.1499938964844,38698.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559270143508912,1.0,0.0,0.0,3.6009762287139893,3.6010003089904785,8.652344831716619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.28515625,0.0,1499.2274169921875,1895.4371337890625,0.0,3916.197021484375,0.8965463042259216,1.0,0.0,3.0,1.0,0.0
18109620,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8354959487915039,0.4695179760456085,0.4263560771942138,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.962791383266449,0.709716260433197,0.673503041267395,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.871070921421051,0.5364031791687012,0.3771233856678009,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8079761266708374,0.4216778874397278,0.4038130939006805,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6784354448318481,0.2467443943023681,1.1353280544281006,285.004150390625,284.95001220703125,301.0780029296875,292.47637939453125,298.2766418457031,297.2449645996094,285.00341796875,1.0,0.6986449360847473,0.3594202697277069,0.3594202697277069,1.0,1.0,-3.622402667999268,0.9738284349441528,2.6485743522644043,0.1602376997470855,0.9540263414382936,0.9540263414382936,0.0,243.65328979492188,251.0,60359.421875,0.0,6026.9453125,1.0,279.1419982910156,283.02935791015625,295.45733642578125,299.2940979003906,293.1499938964844,293.1499938964844,278.8500061035156,33494.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485265612602234,1.0,0.0,0.0,3.7120957374572754,3.712120056152344,9.194574772664056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9326171875,0.0,1584.2900390625,1895.4371337890625,0.0,3849.67822265625,0.9175946116447448,1.0,0.0,3.0,1.0,0.0
18109680,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8354959487915039,0.4695179760456085,0.4263560771942138,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.962791383266449,0.709716260433197,0.673503041267395,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.871070921421051,0.5364031791687012,0.3771233856678009,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8079761266708374,0.4216778874397278,0.4038130939006805,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6784354448318481,0.2467443943023681,1.1353280544281006,285.004150390625,284.95001220703125,301.0780029296875,292.47637939453125,298.2766418457031,297.2449645996094,285.00341796875,1.0,0.6986449360847473,0.3594202697277069,0.3594202697277069,1.0,1.0,-3.622402667999268,0.9738284349441528,2.6485743522644043,0.1602376997470855,0.9540263414382936,0.9540263414382936,0.0,243.65328979492188,251.0,60359.421875,0.0,6026.9453125,1.0,279.1419982910156,283.02935791015625,295.45733642578125,299.2940979003906,293.1499938964844,293.1499938964844,278.8500061035156,33494.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485265612602234,1.0,0.0,0.0,3.7120957374572754,3.712120056152344,9.194574772664056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9326171875,0.0,1584.2900390625,1895.4371337890625,0.0,3849.67822265625,0.9175946116447448,1.0,0.0,3.0,1.0,0.0
18109740,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.832289457321167,0.4680092632770538,0.425403743982315,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9594341516494752,0.7092491984367371,0.6735141277313232,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8700240850448608,0.5395673513412476,0.3795883357524872,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.805426836013794,0.4216500520706177,0.4041155874729156,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6761538982391357,0.2466170042753219,1.1359935998916626,284.9026794433594,284.95001220703125,301.0785827636719,292.4634704589844,298.2711181640625,297.2399597167969,284.9035339355469,1.0,0.7006478905677795,0.3587913811206817,0.3587913811206817,1.0,1.0,-3.625410079956055,0.9727702140808104,2.652639865875244,0.1585226207971573,0.8634396195411682,0.8634396195411682,0.0,247.01638793945312,254.0,61066.1015625,0.0,6068.19091796875,1.0,278.8578186035156,282.904052734375,295.4875183105469,299.4384155273437,293.1499938964844,293.1499938964844,279.1499938964844,38533.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570480585098268,1.0,0.0,0.0,3.6061432361602783,3.606167316436768,8.677192795403244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2685546875,0.0,1503.6463623046875,1895.4371337890625,0.0,3926.228515625,0.8975649476051331,1.0,0.0,3.0,1.0,0.0
18109800,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.832289457321167,0.4680092632770538,0.425403743982315,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9594341516494752,0.7092491984367371,0.6735141277313232,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8700240850448608,0.5395673513412476,0.3795883357524872,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.805426836013794,0.4216500520706177,0.4041155874729156,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6761538982391357,0.2466170042753219,1.1359935998916626,284.9026794433594,284.95001220703125,301.0785827636719,292.4634704589844,298.2711181640625,297.2399597167969,284.9035339355469,1.0,0.7006478905677795,0.3587913811206817,0.3587913811206817,1.0,1.0,-3.625410079956055,0.9727702140808104,2.652639865875244,0.1585226207971573,0.8634396195411682,0.8634396195411682,0.0,247.01638793945312,254.0,61066.1015625,0.0,6068.19091796875,1.0,278.8578186035156,282.904052734375,295.4875183105469,299.4384155273437,293.1499938964844,293.1499938964844,279.1499938964844,38533.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570480585098268,1.0,0.0,0.0,3.6061432361602783,3.606167316436768,8.677192795403244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2685546875,0.0,1503.6463623046875,1895.4371337890625,0.0,3926.228515625,0.8975649476051331,1.0,0.0,3.0,1.0,0.0
18109860,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.829974353313446,0.4676453471183777,0.424901932477951,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9569926261901855,0.7098663449287415,0.6738896369934082,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8698830604553223,0.5437536835670471,0.3823671340942383,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8036283850669861,0.422288715839386,0.4046172499656677,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6745148301124573,0.2468819618225097,1.1370294094085691,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.27276611328125,297.2447814941406,285.0033264160156,1.0,0.7026552557945251,0.3582000434398651,0.3582000434398651,1.0,1.0,-3.6304409503936768,0.9724704623222352,2.657970428466797,0.1568735390901565,0.954469919204712,0.954469919204712,0.0,249.76705932617188,257.0,60383.98046875,0.0,6111.88818359375,1.0,279.1420593261719,283.0286560058594,295.4312438964844,299.2694396972656,293.1499938964844,293.1499938964844,278.8500061035156,33507.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496737718582152,1.0,0.0,0.0,3.7143235206604,3.7143478393554688,9.205613764606824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.7255859375,0.0,1586.9400634765625,1895.4371337890625,0.0,3860.022705078125,0.9180999994277954,1.0,0.0,3.0,1.0,0.0
18109920,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.829974353313446,0.4676453471183777,0.424901932477951,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9569926261901855,0.7098663449287415,0.6738896369934082,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8698830604553223,0.5437536835670471,0.3823671340942383,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8036283850669861,0.422288715839386,0.4046172499656677,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6745148301124573,0.2468819618225097,1.1370294094085691,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.27276611328125,297.2447814941406,285.0033264160156,1.0,0.7026552557945251,0.3582000434398651,0.3582000434398651,1.0,1.0,-3.6304409503936768,0.9724704623222352,2.657970428466797,0.1568735390901565,0.954469919204712,0.954469919204712,0.0,249.76705932617188,257.0,60383.98046875,0.0,6111.88818359375,1.0,279.1420593261719,283.0286560058594,295.4312438964844,299.2694396972656,293.1499938964844,293.1499938964844,278.8500061035156,33507.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496737718582152,1.0,0.0,0.0,3.7143235206604,3.7143478393554688,9.205613764606824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.7255859375,0.0,1586.9400634765625,1895.4371337890625,0.0,3860.022705078125,0.9180999994277954,1.0,0.0,3.0,1.0,0.0
18109980,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8269006609916687,0.466137170791626,0.4239491820335388,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9536282420158386,0.709304928779602,0.6738126873970032,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8689473271369934,0.5469520092010498,0.3848572373390198,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8011527061462402,0.4222363531589508,0.4048969745635986,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6723364591598511,0.2467391788959503,1.1376277208328247,284.9024353027344,284.95001220703125,301.0762939453125,292.43707275390625,298.2668762207031,297.2399597167969,284.9033203125,1.0,0.7046146392822266,0.3576086759567261,0.3576086759567261,1.0,1.0,-3.6332638263702393,0.9714659452438354,2.6617977619171143,0.1552485227584839,0.8636941313743591,0.8636941313743591,0.0,253.10728454589844,260.0,61088.04296875,0.0,6152.373046875,1.0,278.8578186035156,282.9032897949219,295.4610595703125,299.41314697265625,293.1499938964844,293.1499938964844,279.1499938964844,38543.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581840634346008,1.0,0.0,0.0,3.608087062835693,3.608111143112183,8.686549790581921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.56640625,0.0,1505.8514404296875,1895.4371337890625,0.0,3936.381591796875,0.8980026245117188,1.0,0.0,3.0,1.0,0.0
18110040,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8269006609916687,0.466137170791626,0.4239491820335388,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9536282420158386,0.709304928779602,0.6738126873970032,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8689473271369934,0.5469520092010498,0.3848572373390198,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8011527061462402,0.4222363531589508,0.4048969745635986,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6723364591598511,0.2467391788959503,1.1376277208328247,284.9024353027344,284.95001220703125,301.0762939453125,292.43707275390625,298.2668762207031,297.2399597167969,284.9033203125,1.0,0.7046146392822266,0.3576086759567261,0.3576086759567261,1.0,1.0,-3.6332638263702393,0.9714659452438354,2.6617977619171143,0.1552485227584839,0.8636941313743591,0.8636941313743591,0.0,253.10728454589844,260.0,61088.04296875,0.0,6152.373046875,1.0,278.8578186035156,282.9032897949219,295.4610595703125,299.41314697265625,293.1499938964844,293.1499938964844,279.1499938964844,38543.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581840634346008,1.0,0.0,0.0,3.608087062835693,3.608111143112183,8.686549790581921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.56640625,0.0,1505.8514404296875,1895.4371337890625,0.0,3936.381591796875,0.8980026245117188,1.0,0.0,3.0,1.0,0.0
18110100,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8254748582839966,0.465887039899826,0.4235055148601532,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.952033281326294,0.7094807028770447,0.673747718334198,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8685942888259888,0.5490047931671143,0.3861273229122162,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7999892830848694,0.4224787354469299,0.4050055146217346,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6712916493415833,0.2468127161264419,1.137725591659546,285.01336669921875,284.95001220703125,301.07501220703125,292.43035888671875,298.2668762207031,297.2416687011719,285.0143737792969,1.0,0.705531895160675,0.3573130071163177,0.3573130071163177,1.0,1.0,-3.634420871734619,0.9708890914916992,2.66353178024292,0.1542737483978271,0.9409242868423462,0.9409242868423462,0.0,254.6644744873047,260.0,60267.5078125,0.0,6170.6728515625,1.0,279.1007080078125,283.0367431640625,295.40240478515625,299.19793701171875,293.1499938964844,293.1499938964844,279.1499938964844,34201.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952575385570526,1.0,0.0,0.0,3.653994560241699,3.6540181636810303,8.909001962820184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.8388671875,0.0,1524.147216796875,1895.4371337890625,0.0,3886.133544921875,0.9064231514930724,1.0,0.0,3.0,1.0,0.0
18110160,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.824658215045929,0.4657695889472961,0.4234371781349182,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.951159119606018,0.7098274230957031,0.674092173576355,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8688682913780212,0.551185131072998,0.3876608908176422,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7994078993797302,0.4228507578372955,0.4053711295127868,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6707561016082764,0.2469881772994995,1.138579249382019,285.0038146972656,284.95001220703125,301.07342529296875,292.4236145019531,298.2680053710937,297.2449035644531,285.00274658203125,1.0,0.7065820097923279,0.3570189774036407,0.3570189774036407,1.0,1.0,-3.638062238693237,0.9710923433303832,2.6669697761535645,0.1535707265138626,0.9545730352401732,0.9545730352401732,0.0,255.8531188964844,263.0,60396.99609375,0.0,6195.3271484375,1.0,279.14306640625,283.0277709960937,295.4035339355469,299.2427062988281,293.1499938964844,293.1499938964844,278.8500061035156,33461.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507386088371276,1.0,0.0,0.0,3.717491388320923,3.717515468597412,9.221322443409008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.50390625,0.0,1590.215576171875,1895.4371337890625,0.0,3869.613525390625,0.918516993522644,1.0,0.0,3.0,1.0,0.0
18110220,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8216919898986816,0.4642623662948608,0.4224953949451446,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.947804033756256,0.7091735005378723,0.6739393472671509,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8680386543273926,0.5544167757034302,0.3901832103729248,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7970287799835205,0.4227745532989502,0.4056348800659179,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6686776280403137,0.246830865740776,1.139128565788269,284.9015808105469,284.95001220703125,301.0694274902344,292.4100341796875,298.2616271972656,297.2401733398437,284.90264892578125,1.0,0.7085086703300476,0.3564308881759643,0.3564308881759643,1.0,1.0,-3.640768051147461,0.9700538516044616,2.6707141399383545,0.1519404202699661,0.8633519411087036,0.8633519411087036,0.0,259.1756286621094,266.0,61094.43359375,0.0,6235.34228515625,1.0,278.85748291015625,282.9022827148437,295.4342346191406,299.3868103027344,293.1499938964844,293.1499938964844,279.1499938964844,38623.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592923521995544,1.0,0.0,0.0,3.608574390411377,3.608598470687866,8.688896855346684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.93359375,0.0,1506.976806640625,1895.4371337890625,0.0,3946.275390625,0.8980820775032043,1.0,0.0,3.0,1.0,0.0
18110280,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8216919898986816,0.4642623662948608,0.4224953949451446,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.947804033756256,0.7091735005378723,0.6739393472671509,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8680386543273926,0.5544167757034302,0.3901832103729248,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7970287799835205,0.4227745532989502,0.4056348800659179,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6686776280403137,0.246830865740776,1.139128565788269,284.9015808105469,284.95001220703125,301.0694274902344,292.4100341796875,298.2616271972656,297.2401733398437,284.90264892578125,1.0,0.7085086703300476,0.3564308881759643,0.3564308881759643,1.0,1.0,-3.640768051147461,0.9700538516044616,2.6707141399383545,0.1519404202699661,0.8633519411087036,0.8633519411087036,0.0,259.1756286621094,266.0,61094.43359375,0.0,6235.34228515625,1.0,278.85748291015625,282.9022827148437,295.4342346191406,299.3868103027344,293.1499938964844,293.1499938964844,279.1499938964844,38623.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592923521995544,1.0,0.0,0.0,3.608574390411377,3.608598470687866,8.688896855346684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.93359375,0.0,1506.976806640625,1895.4371337890625,0.0,3946.275390625,0.8980820775032043,1.0,0.0,3.0,1.0,0.0
18110340,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8195100426673889,0.4638891220092773,0.4219840764999389,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9453290700912476,0.7096015810966492,0.6741357445716858,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.868026614189148,0.5586940050125122,0.3930184543132782,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7953444719314575,0.4233644306659698,0.4060887396335602,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6671615839004517,0.2470650672912597,1.1400200128555298,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2621765136719,297.24517822265625,285.0029602050781,1.0,0.7104439735412598,0.3558427989482879,0.3558427989482879,1.0,1.0,-3.6454086303710938,0.9696269631385804,2.675781726837158,0.1502472311258316,0.9545985460281372,0.9545985460281372,0.0,261.9143981933594,269.0,60401.07421875,0.0,6277.80517578125,1.0,279.1420593261719,283.0278015136719,295.3769836425781,299.21588134765625,293.1499938964844,293.1499938964844,278.8500061035156,33532.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951854169368744,1.0,0.0,0.0,3.716175079345703,3.716199159622192,9.214793976752844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.4384765625,0.0,1589.2518310546875,1895.4371337890625,0.0,3879.650634765625,0.9185402393341064,1.0,0.0,3.0,1.0,0.0
18110400,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8195100426673889,0.4638891220092773,0.4219840764999389,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9453290700912476,0.7096015810966492,0.6741357445716858,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.868026614189148,0.5586940050125122,0.3930184543132782,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7953444719314575,0.4233644306659698,0.4060887396335602,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6671615839004517,0.2470650672912597,1.1400200128555298,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2621765136719,297.24517822265625,285.0029602050781,1.0,0.7104439735412598,0.3558427989482879,0.3558427989482879,1.0,1.0,-3.6454086303710938,0.9696269631385804,2.675781726837158,0.1502472311258316,0.9545985460281372,0.9545985460281372,0.0,261.9143981933594,269.0,60401.07421875,0.0,6277.80517578125,1.0,279.1420593261719,283.0278015136719,295.3769836425781,299.21588134765625,293.1499938964844,293.1499938964844,278.8500061035156,33532.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951854169368744,1.0,0.0,0.0,3.716175079345703,3.716199159622192,9.214793976752844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.4384765625,0.0,1589.2518310546875,1895.4371337890625,0.0,3879.650634765625,0.9185402393341064,1.0,0.0,3.0,1.0,0.0
18110460,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8165785074234009,0.4623812735080719,0.4210298955440521,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.941949427127838,0.7088533639907837,0.673883855342865,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.867254912853241,0.5619570016860962,0.3955565392971039,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7930209040641785,0.4232614636421203,0.4063219130039215,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6651477813720703,0.2468917071819305,1.1404855251312256,284.902099609375,284.95001220703125,301.0580139160156,292.382568359375,298.2552185058594,297.2405700683594,284.9029846191406,1.0,0.7123353481292725,0.3552488386631012,0.3552488386631012,1.0,1.0,-3.64786148071289,0.968483865261078,2.679377555847168,0.1485686153173446,0.863622784614563,0.863622784614563,0.0,265.2469177246094,272.0,61096.19140625,0.0,6317.05615234375,1.0,278.8577880859375,282.90264892578125,295.4063720703125,299.3585510253906,293.1499938964844,293.1499938964844,279.1499938964844,38568.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960321843624115,1.0,0.0,0.0,3.6091036796569824,3.609127759933472,8.691445714248403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.3232421875,0.0,1507.1463623046875,1895.4371337890625,0.0,3955.4541015625,0.8982441425323486,1.0,0.0,3.0,1.0,0.0
18110520,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8165785074234009,0.4623812735080719,0.4210298955440521,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.941949427127838,0.7088533639907837,0.673883855342865,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.867254912853241,0.5619570016860962,0.3955565392971039,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7930209040641785,0.4232614636421203,0.4063219130039215,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6651477813720703,0.2468917071819305,1.1404855251312256,284.902099609375,284.95001220703125,301.0580139160156,292.382568359375,298.2552185058594,297.2405700683594,284.9029846191406,1.0,0.7123353481292725,0.3552488386631012,0.3552488386631012,1.0,1.0,-3.64786148071289,0.968483865261078,2.679377555847168,0.1485686153173446,0.863622784614563,0.863622784614563,0.0,265.2469177246094,272.0,61096.19140625,0.0,6317.05615234375,1.0,278.8577880859375,282.90264892578125,295.4063720703125,299.3585510253906,293.1499938964844,293.1499938964844,279.1499938964844,38568.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960321843624115,1.0,0.0,0.0,3.6091036796569824,3.609127759933472,8.691445714248403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.3232421875,0.0,1507.1463623046875,1895.4371337890625,0.0,3955.4541015625,0.8982441425323486,1.0,0.0,3.0,1.0,0.0
18110580,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.81443190574646,0.4620043337345123,0.4205197393894195,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9394789934158324,0.7091897130012512,0.6739980578422546,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8673049807548523,0.5662795305252075,0.3984233736991882,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7913936972618103,0.4238272309303283,0.4067547023296356,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.663692831993103,0.2471122145652771,1.1413182020187378,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2552185058594,297.2456359863281,285.00274658203125,1.0,0.7142397165298462,0.3546548783779144,0.3546548783779144,1.0,1.0,-3.652346611022949,0.9679802060127258,2.684366464614868,0.1468393057584762,0.9542573690414428,0.9542573690414428,0.0,267.97906494140625,275.0,60393.6484375,0.0,6359.0263671875,1.0,279.1420593261719,283.0277099609375,295.3492126464844,299.1874084472656,293.1499938964844,293.1499938964844,278.8500061035156,33545.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952868103981018,1.0,0.0,0.0,3.715810775756836,3.715835094451904,9.212987492901448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.6103515625,0.0,1588.927490234375,1895.4371337890625,0.0,3888.76318359375,0.9184625148773192,1.0,0.0,3.0,1.0,0.0
18110640,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.81443190574646,0.4620043337345123,0.4205197393894195,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9394789934158324,0.7091897130012512,0.6739980578422546,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8673049807548523,0.5662795305252075,0.3984233736991882,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7913936972618103,0.4238272309303283,0.4067547023296356,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.663692831993103,0.2471122145652771,1.1413182020187378,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2552185058594,297.2456359863281,285.00274658203125,1.0,0.7142397165298462,0.3546548783779144,0.3546548783779144,1.0,1.0,-3.652346611022949,0.9679802060127258,2.684366464614868,0.1468393057584762,0.9542573690414428,0.9542573690414428,0.0,267.97906494140625,275.0,60393.6484375,0.0,6359.0263671875,1.0,279.1420593261719,283.0277099609375,295.3492126464844,299.1874084472656,293.1499938964844,293.1499938964844,278.8500061035156,33545.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952868103981018,1.0,0.0,0.0,3.715810775756836,3.715835094451904,9.212987492901448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.6103515625,0.0,1588.927490234375,1895.4371337890625,0.0,3888.76318359375,0.9184625148773192,1.0,0.0,3.0,1.0,0.0
18110700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8132965564727783,0.4613184034824371,0.4202461540699005,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9381837844848632,0.7088698148727417,0.6740634441375732,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8672699928283691,0.5679872035980225,0.3998487889766693,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7905570268630981,0.4238336980342865,0.4070026576519012,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6629711389541626,0.2470742911100387,1.141939401626587,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2520751953125,297.2441101074219,284.8785400390625,1.0,0.7152454853057861,0.3543578684329986,0.3543578684329986,1.0,1.0,-3.6548640727996826,0.9678056240081788,2.687058448791504,0.1461366117000579,0.8690142035484314,0.8690142035484314,0.0,269.4420166015625,275.0,61311.04296875,0.0,6381.97412109375,1.0,278.8963623046875,282.8793029785156,295.39569091796875,299.39727783203125,293.1499938964844,293.1499938964844,278.8500061035156,37575.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95913827419281,1.0,0.0,0.0,3.683976650238037,3.684001445770264,9.05580463950173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.1025390625,0.0,1583.197265625,1895.4371337890625,0.0,3944.900390625,0.9119960069656372,1.0,0.0,3.0,1.0,0.0
18110760,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8115302324295044,0.4604969024658203,0.4195725917816162,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9361281394958496,0.7083515524864197,0.6736692786216736,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8666165471076965,0.569574236869812,0.40099036693573,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7891508340835571,0.4236996471881866,0.4069694280624389,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6617644429206848,0.2469260543584823,1.1417384147644043,284.901611328125,284.95001220703125,301.0419921875,292.3548278808594,298.2477111816406,297.2410583496094,284.9029846191406,1.0,0.7161022424697876,0.3540717363357544,0.3540717363357544,1.0,1.0,-3.65467381477356,0.9668225049972534,2.6878511905670166,0.145185187458992,0.8630824089050293,0.8630824089050293,0.0,271.30255126953125,278.0,61073.06640625,0.0,6397.82470703125,1.0,278.8571472167969,282.90289306640625,295.3791809082031,299.33013916015625,293.1499938964844,293.1499938964844,279.1499938964844,38732.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613522291183472,1.0,0.0,0.0,3.606287717819214,3.606311798095703,8.677887990415911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.0546875,0.0,1505.2802734375,1895.4371337890625,0.0,3964.630859375,0.897729754447937,1.0,0.0,3.0,1.0,0.0
18110820,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8093726634979248,0.46011483669281,0.4190521836280823,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9336534142494202,0.7085960507392883,0.67369145154953,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8667062520980835,0.5739409327507019,0.4038806855678558,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7875621914863586,0.4242399036884308,0.407374620437622,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6603553891181946,0.2471331357955932,1.1425018310546875,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.24725341796875,297.2462158203125,285.0023498535156,1.0,0.717975378036499,0.3534994125366211,0.3534994125366211,1.0,1.0,-3.658947467803955,0.966313898563385,2.692633628845215,0.1435064971446991,0.9537211060523988,0.9537211060523988,0.0,274.0410461425781,281.0,60378.33203125,0.0,6439.1826171875,1.0,279.1420288085937,283.0276184082031,295.3212585449219,299.1583251953125,293.1499938964844,293.1499938964844,278.8500061035156,33559.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953837513923645,1.0,0.0,0.0,3.715094566345215,3.715118885040283,9.209436484525212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.994140625,0.0,1588.219482421875,1895.4371337890625,0.0,3897.467041015625,0.9182510375976562,1.0,0.0,3.0,1.0,0.0
18110880,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8093726634979248,0.46011483669281,0.4190521836280823,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9336534142494202,0.7085960507392883,0.67369145154953,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8667062520980835,0.5739409327507019,0.4038806855678558,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7875621914863586,0.4242399036884308,0.407374620437622,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6603553891181946,0.2471331357955932,1.1425018310546875,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.24725341796875,297.2462158203125,285.0023498535156,1.0,0.717975378036499,0.3534994125366211,0.3534994125366211,1.0,1.0,-3.658947467803955,0.966313898563385,2.692633628845215,0.1435064971446991,0.9537211060523988,0.9537211060523988,0.0,274.0410461425781,281.0,60378.33203125,0.0,6439.1826171875,1.0,279.1420288085937,283.0276184082031,295.3212585449219,299.1583251953125,293.1499938964844,293.1499938964844,278.8500061035156,33559.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953837513923645,1.0,0.0,0.0,3.715094566345215,3.715118885040283,9.209436484525212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.994140625,0.0,1588.219482421875,1895.4371337890625,0.0,3897.467041015625,0.9182510375976562,1.0,0.0,3.0,1.0,0.0
18110940,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8064371943473816,0.4586082398891449,0.4180964827537536,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9303213953971864,0.7076689600944519,0.6732707023620605,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8660721182823181,0.5772678256034851,0.4064654111862182,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7853752970695496,0.4240862429141998,0.4075604677200317,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6584910154342651,0.2469336837530136,1.1428520679473877,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2392272949219,297.24169921875,284.9029541015625,1.0,0.719805896282196,0.3529270887374878,0.3529270887374878,1.0,1.0,-3.661056041717529,0.965118646621704,2.695937395095825,0.1418748199939727,0.8629687428474426,0.8629687428474426,0.0,277.3711242675781,284.0,61065.4375,0.0,6477.2890625,1.0,278.8578186035156,282.9032287597656,295.3505554199219,299.3002319335937,293.1499938964844,293.1499938964844,279.1499938964844,38588.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622610807418824,1.0,0.0,0.0,3.6067726612091056,3.606796741485596,8.680221981194336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.13671875,0.0,1504.7420654296875,1895.4371337890625,0.0,3972.71533203125,0.8977423906326294,1.0,0.0,3.0,1.0,0.0
18111000,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8064371943473816,0.4586082398891449,0.4180964827537536,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9303213953971864,0.7076689600944519,0.6732707023620605,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8660721182823181,0.5772678256034851,0.4064654111862182,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7853752970695496,0.4240862429141998,0.4075604677200317,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6584910154342651,0.2469336837530136,1.1428520679473877,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2392272949219,297.24169921875,284.9029541015625,1.0,0.719805896282196,0.3529270887374878,0.3529270887374878,1.0,1.0,-3.661056041717529,0.965118646621704,2.695937395095825,0.1418748199939727,0.8629687428474426,0.8629687428474426,0.0,277.3711242675781,284.0,61065.4375,0.0,6477.2890625,1.0,278.8578186035156,282.9032287597656,295.3505554199219,299.3002319335937,293.1499938964844,293.1499938964844,279.1499938964844,38588.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622610807418824,1.0,0.0,0.0,3.6067726612091056,3.606796741485596,8.680221981194336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.13671875,0.0,1504.7420654296875,1895.4371337890625,0.0,3972.71533203125,0.8977423906326294,1.0,0.0,3.0,1.0,0.0
18111060,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8042708039283752,0.4582213163375854,0.4175810217857361,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9278864860534668,0.7078244686126709,0.6732181906700134,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8662223815917969,0.5816786289215088,0.4093899428844452,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7838445901870728,0.4246017336845398,0.4079468250274658,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6571435332298279,0.2471292614936828,1.143573760986328,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2383117675781,297.2469177246094,285.0024108886719,1.0,0.7216517329216003,0.3523876667022705,0.3523876667022705,1.0,1.0,-3.66521430015564,0.9646683931350708,2.70054578781128,0.1402990669012069,0.9532097578048706,0.9532097578048706,0.0,280.099609375,287.0,60357.09765625,0.0,6518.25244140625,1.0,279.1420288085937,283.0281677246094,295.29327392578125,299.1285705566406,293.1499938964844,293.1499938964844,278.8500061035156,33557.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547519683837892,1.0,0.0,0.0,3.713111400604248,3.713135480880737,9.199606552101612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.9716796875,0.0,1585.9326171875,1895.4371337890625,0.0,3905.669189453125,0.9178650379180908,1.0,0.0,3.0,1.0,0.0
18111120,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8042708039283752,0.4582213163375854,0.4175810217857361,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9278864860534668,0.7078244686126709,0.6732181906700134,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8662223815917969,0.5816786289215088,0.4093899428844452,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7838445901870728,0.4246017336845398,0.4079468250274658,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6571435332298279,0.2471292614936828,1.143573760986328,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2383117675781,297.2469177246094,285.0024108886719,1.0,0.7216517329216003,0.3523876667022705,0.3523876667022705,1.0,1.0,-3.66521430015564,0.9646683931350708,2.70054578781128,0.1402990669012069,0.9532097578048706,0.9532097578048706,0.0,280.099609375,287.0,60357.09765625,0.0,6518.25244140625,1.0,279.1420288085937,283.0281677246094,295.29327392578125,299.1285705566406,293.1499938964844,293.1499938964844,278.8500061035156,33557.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547519683837892,1.0,0.0,0.0,3.713111400604248,3.713135480880737,9.199606552101612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.9716796875,0.0,1585.9326171875,1895.4371337890625,0.0,3905.669189453125,0.9178650379180908,1.0,0.0,3.0,1.0,0.0
18111180,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.801350474357605,0.4567149579524994,0.4166245460510254,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.924610435962677,0.7068111896514893,0.6727162599563599,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8656504154205322,0.5850366950035095,0.4119977653026581,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7817226052284241,0.4244227409362793,0.4081092178821563,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6553501486778259,0.2469186186790466,1.1438754796981812,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2298583984375,297.2424621582031,284.90301513671875,1.0,0.7234541177749634,0.3518482446670532,0.3518482446670532,1.0,1.0,-3.667165517807007,0.9635242223739624,2.703641176223755,0.1387732326984405,0.8625429272651672,0.8625429272651672,0.0,283.4286499023437,290.0,61040.8828125,0.0,6555.826171875,1.0,278.8578186035156,282.9038391113281,295.3227233886719,299.2704772949219,293.1499938964844,293.1499938964844,279.1499938964844,38591.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631623029708862,1.0,0.0,0.0,3.604793548583984,3.6048176288604736,8.670698434798396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.703125,0.0,1502.6038818359375,1895.4371337890625,0.0,3980.72412109375,0.8973041772842407,1.0,0.0,3.0,1.0,0.0
