time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.801350474357605,0.4567149579524994,0.4166245460510254,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.924610435962677,0.7068111896514893,0.6727162599563599,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8656504154205322,0.5850366950035095,0.4119977653026581,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7817226052284241,0.4244227409362793,0.4081092178821563,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6553501486778259,0.2469186186790466,1.1438754796981812,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2298583984375,297.2424621582031,284.90301513671875,1.0,0.7234541177749634,0.3518482446670532,0.3518482446670532,1.0,1.0,-3.667165517807007,0.9635242223739624,2.703641176223755,0.1387732326984405,0.8625429272651672,0.8625429272651672,0.0,283.4286499023437,290.0,61040.8828125,0.0,6555.826171875,1.0,278.8578186035156,282.9038391113281,295.3227233886719,299.2704772949219,293.1499938964844,293.1499938964844,279.1499938964844,38591.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631623029708862,1.0,0.0,0.0,3.604793548583984,3.6048176288604736,8.670698434798396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.703125,0.0,1502.6038818359375,1895.4371337890625,0.0,3980.72412109375,0.8973041772842407,1.0,0.0,3.0,1.0,0.0
18111300,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7999928593635559,0.4564545154571533,0.4161786139011383,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9230711460113524,0.7067607641220093,0.6724426746368408,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8654660582542419,0.5872008800506592,0.4133333563804626,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7807222604751587,0.4246029555797577,0.4081595838069916,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.65448397397995,0.2469587624073028,1.1438239812850952,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2286071777344,297.2443542480469,285.01336669921875,1.0,0.7242956757545471,0.3515785336494446,0.3515785336494446,1.0,1.0,-3.667897939682007,0.9628822207450868,2.7050156593322754,0.1378533691167831,0.9391962885856628,0.9391962885856628,0.0,284.9786682128906,290.0,60208.8515625,0.0,6572.650390625,1.0,279.1006164550781,283.0369567871094,295.2637634277344,299.054443359375,293.1499938964844,293.1499938964844,279.1499938964844,34236.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574944376945496,1.0,0.0,0.0,3.6501660346984863,3.650189876556397,8.890343679013313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.447265625,0.0,1520.1558837890625,1895.4371337890625,0.0,3930.219970703125,0.9055877923965454,1.0,0.0,3.0,1.0,0.0
18111360,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.799222469329834,0.4563219249248504,0.4160980880260467,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9222034811973572,0.7068772912025452,0.6725741624832153,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8658335208892822,0.5894898176193237,0.4149444699287414,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7802262306213379,0.4249114394187927,0.4084667861461639,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.654044508934021,0.2471021562814712,1.1445339918136597,285.0028076171875,284.95001220703125,300.98199462890625,292.285400390625,298.2284240722656,297.2477111816406,285.0017395019531,1.0,0.7252705097198486,0.3513112962245941,0.3513112962245941,1.0,1.0,-3.671118974685669,0.963013470172882,2.7081053256988525,0.1372020542621612,0.9524311423301696,0.9524311423301696,0.0,286.1639099121094,293.0,60329.87890625,0.0,6596.17919921875,1.0,279.1430358886719,283.0281677246094,295.2646179199219,299.0981750488281,293.1499938964844,293.1499938964844,278.8500061035156,33500.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555812478065492,1.0,0.0,0.0,3.712898969650269,3.712923049926758,9.198553811984312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.2802734375,0.0,1585.2579345703125,1895.4371337890625,0.0,3913.100341796875,0.9175090193748474,1.0,0.0,3.0,1.0,0.0
18111420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7963905334472656,0.4548157751560211,0.415150910615921,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.919026255607605,0.7057803273200989,0.6720033884048462,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8653345108032227,0.5928773283958435,0.4175819158554077,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7781797647476196,0.4247073233127594,0.4086115062236786,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6523296236991882,0.2468817234039306,1.144806146621704,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.21942138671875,297.2432861328125,284.902587890625,1.0,0.7270476222038269,0.3507768213748932,0.3507768213748932,1.0,1.0,-3.6729774475097656,0.9618502855300904,2.7111270427703857,0.1357065737247467,0.8616194725036621,0.8616194725036621,0.0,289.4810485839844,296.0,61007.41015625,0.0,6633.37109375,1.0,278.8575134277344,282.9040832519531,295.2953796386719,299.2409973144531,293.1499938964844,293.1499938964844,279.1499938964844,38666.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640385508537292,1.0,0.0,0.0,3.6018733978271484,3.6018972396850586,8.656655836603022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.177734375,0.0,1499.9666748046875,1895.4371337890625,0.0,3988.50341796875,0.8966236710548401,1.0,0.0,3.0,1.0,0.0
18111480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7963905334472656,0.4548157751560211,0.415150910615921,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.919026255607605,0.7057803273200989,0.6720033884048462,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8653345108032227,0.5928773283958435,0.4175819158554077,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7781797647476196,0.4247073233127594,0.4086115062236786,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6523296236991882,0.2468817234039306,1.144806146621704,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.21942138671875,297.2432861328125,284.902587890625,1.0,0.7270476222038269,0.3507768213748932,0.3507768213748932,1.0,1.0,-3.6729774475097656,0.9618502855300904,2.7111270427703857,0.1357065737247467,0.8616194725036621,0.8616194725036621,0.0,289.4810485839844,296.0,61007.41015625,0.0,6633.37109375,1.0,278.8575134277344,282.9040832519531,295.2953796386719,299.2409973144531,293.1499938964844,293.1499938964844,279.1499938964844,38666.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640385508537292,1.0,0.0,0.0,3.6018733978271484,3.6018972396850586,8.656655836603022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.177734375,0.0,1499.9666748046875,1895.4371337890625,0.0,3988.50341796875,0.8966236710548401,1.0,0.0,3.0,1.0,0.0
18111540,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.794321596622467,0.4544146656990051,0.4146238267421722,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9166864156723022,0.7057584524154663,0.671785295009613,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8655629754066467,0.597369372844696,0.4205574691295624,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7767300605773926,0.4251689612865448,0.4089471101760864,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6510756611824036,0.2470545768737793,1.14542555809021,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.2174377441406,297.24859619140625,285.00177001953125,1.0,0.7288382053375244,0.3502423465251922,0.3502423465251922,1.0,1.0,-3.676799774169922,0.9612996578216552,2.7155001163482666,0.1341546475887298,0.9516566395759584,0.9516566395759584,0.0,292.2125244140625,299.0,60299.2109375,0.0,6673.3017578125,1.0,279.1419982910156,283.0289001464844,295.23797607421875,299.06903076171875,293.1499938964844,293.1499938964844,278.8500061035156,33570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956466555595398,1.0,0.0,0.0,3.708931207656861,3.7089555263519287,9.178904747386696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0732421875,0.0,1581.2525634765625,1895.4371337890625,0.0,3921.0263671875,0.9168720841407776,1.0,0.0,3.0,1.0,0.0
18111600,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.794321596622467,0.4544146656990051,0.4146238267421722,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9166864156723022,0.7057584524154663,0.671785295009613,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8655629754066467,0.597369372844696,0.4205574691295624,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7767300605773926,0.4251689612865448,0.4089471101760864,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6510756611824036,0.2470545768737793,1.14542555809021,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.2174377441406,297.24859619140625,285.00177001953125,1.0,0.7288382053375244,0.3502423465251922,0.3502423465251922,1.0,1.0,-3.676799774169922,0.9612996578216552,2.7155001163482666,0.1341546475887298,0.9516566395759584,0.9516566395759584,0.0,292.2125244140625,299.0,60299.2109375,0.0,6673.3017578125,1.0,279.1419982910156,283.0289001464844,295.23797607421875,299.06903076171875,293.1499938964844,293.1499938964844,278.8500061035156,33570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956466555595398,1.0,0.0,0.0,3.708931207656861,3.7089555263519287,9.178904747386696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0732421875,0.0,1581.2525634765625,1895.4371337890625,0.0,3921.0263671875,0.9168720841407776,1.0,0.0,3.0,1.0,0.0
18111660,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7915418744087219,0.452906847000122,0.4136626422405243,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9135950207710266,0.7045767307281494,0.6711230278015137,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.865098237991333,0.6007839441299438,0.4232064485549927,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.774726152420044,0.4249365627765655,0.409059077501297,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.649411141872406,0.2468225657939911,1.1456316709518433,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2079162597656,297.24420166015625,284.9031066894531,1.0,0.7305850982666016,0.3497031331062317,0.3497031331062317,1.0,1.0,-3.6784262657165527,0.9600444436073304,2.718381881713867,0.1326373964548111,0.8613758683204651,0.8613758683204651,0.0,295.5413513183594,302.0,60975.1484375,0.0,6709.75390625,1.0,278.8578491210937,282.9055480957031,295.2676696777344,299.2106628417969,293.1499938964844,293.1499938964844,279.1499938964844,38604.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648596048355104,1.0,0.0,0.0,3.599451065063477,3.599475145339966,8.645016578157083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3720703125,0.0,1496.873291015625,1895.4371337890625,0.0,3995.78466796875,0.8961297869682312,1.0,0.0,3.0,1.0,0.0
18111720,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7915418744087219,0.452906847000122,0.4136626422405243,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9135950207710266,0.7045767307281494,0.6711230278015137,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.865098237991333,0.6007839441299438,0.4232064485549927,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.774726152420044,0.4249365627765655,0.409059077501297,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.649411141872406,0.2468225657939911,1.1456316709518433,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2079162597656,297.24420166015625,284.9031066894531,1.0,0.7305850982666016,0.3497031331062317,0.3497031331062317,1.0,1.0,-3.6784262657165527,0.9600444436073304,2.718381881713867,0.1326373964548111,0.8613758683204651,0.8613758683204651,0.0,295.5413513183594,302.0,60975.1484375,0.0,6709.75390625,1.0,278.8578491210937,282.9055480957031,295.2676696777344,299.2106628417969,293.1499938964844,293.1499938964844,279.1499938964844,38604.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648596048355104,1.0,0.0,0.0,3.599451065063477,3.599475145339966,8.645016578157083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3720703125,0.0,1496.873291015625,1895.4371337890625,0.0,3995.78466796875,0.8961297869682312,1.0,0.0,3.0,1.0,0.0
18111780,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7895323634147644,0.452499508857727,0.4131351709365845,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9113444685935974,0.7044702172279358,0.6708303689956665,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8653690814971924,0.6053152680397034,0.4262102544307709,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7733206748962402,0.4253715574741363,0.4093718528747558,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6482056975364685,0.2469855844974517,1.1462116241455078,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2056579589844,297.24951171875,285.00164794921875,1.0,0.732349693775177,0.3491639494895935,0.3491639494895935,1.0,1.0,-3.682117938995361,0.959431290626526,2.722686767578125,0.1310603767633438,0.9507331848144532,0.9507331848144532,0.0,298.267333984375,305.0,60261.984375,0.0,6749.236328125,1.0,279.1419982910156,283.0297546386719,295.2101135253906,299.03857421875,293.1499938964844,293.1499938964844,278.8500061035156,33568.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573191404342652,1.0,0.0,0.0,3.705652952194214,3.705677270889282,9.16268618311733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.0205078125,0.0,1577.5003662109375,1895.4371337890625,0.0,3928.65283203125,0.9161948561668396,1.0,0.0,3.0,1.0,0.0
18111840,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7895323634147644,0.452499508857727,0.4131351709365845,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9113444685935974,0.7044702172279358,0.6708303689956665,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8653690814971924,0.6053152680397034,0.4262102544307709,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7733206748962402,0.4253715574741363,0.4093718528747558,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6482056975364685,0.2469855844974517,1.1462116241455078,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2056579589844,297.24951171875,285.00164794921875,1.0,0.732349693775177,0.3491639494895935,0.3491639494895935,1.0,1.0,-3.682117938995361,0.959431290626526,2.722686767578125,0.1310603767633438,0.9507331848144532,0.9507331848144532,0.0,298.267333984375,305.0,60261.984375,0.0,6749.236328125,1.0,279.1419982910156,283.0297546386719,295.2101135253906,299.03857421875,293.1499938964844,293.1499938964844,278.8500061035156,33568.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573191404342652,1.0,0.0,0.0,3.705652952194214,3.705677270889282,9.16268618311733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.0205078125,0.0,1577.5003662109375,1895.4371337890625,0.0,3928.65283203125,0.9161948561668396,1.0,0.0,3.0,1.0,0.0
18111900,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7884728908538818,0.4518089890480041,0.4128509163856506,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9101813435554504,0.7039334774017334,0.6706897020339966,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8654415011405945,0.6070927977561951,0.4276953637599945,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7725966572761536,0.4253109693527221,0.4095576107501983,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6476101875305176,0.2469197064638137,1.14670991897583,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.20135498046875,297.248046875,284.87860107421875,1.0,0.7332845330238342,0.348894327878952,0.348894327878952,1.0,1.0,-3.684223890304565,0.9591970443725586,2.725026845932007,0.1304313391447067,0.8659221529960632,0.8659221529960632,0.0,299.7318725585937,305.0,61166.37890625,0.0,6770.95458984375,1.0,278.8965759277344,282.8827209472656,295.25653076171875,299.2474670410156,293.1499938964844,293.1499938964844,278.8500061035156,37652.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635677337646484,1.0,0.0,0.0,3.6721479892730713,3.672172546386719,8.997744203043112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.2841796875,0.0,1570.39111328125,1895.4371337890625,0.0,3984.324462890625,0.9093918204307556,1.0,0.0,3.0,1.0,0.0
18111960,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7868342399597168,0.4509904086589813,0.4121789336204529,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9084023237228394,0.7032079100608826,0.6700990796089172,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8649616837501526,0.6087544560432434,0.4288835823535919,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7713810205459595,0.4251131415367126,0.4094636142253876,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6466078162193298,0.2467447817325592,1.146389365196228,284.9020080566406,284.95001220703125,300.896484375,292.2156066894531,298.19598388671875,297.2451477050781,284.9032897949219,1.0,0.7340720891952515,0.3486359715461731,0.3486359715461731,1.0,1.0,-3.683638334274292,0.9581725597381592,2.725465774536133,0.1295652091503143,0.8604061007499695,0.8604061007499695,0.0,301.5879821777344,308.0,60919.99609375,0.0,6785.26611328125,1.0,278.8572082519531,282.9067687988281,295.2398376464844,299.1797790527344,293.1499938964844,293.1499938964844,279.1499938964844,38766.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657759070396424,1.0,0.0,0.0,3.593904495239258,3.593928575515747,8.618394531367812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.9921875,0.0,1492.0330810546875,1895.4371337890625,0.0,4003.90234375,0.8950140476226807,1.0,0.0,3.0,1.0,0.0
18112020,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.78486567735672,0.4505752623081207,0.4116395115852356,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.906247079372406,0.7030164003372192,0.669721782207489,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8652535676956177,0.6133204102516174,0.4319046139717102,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7700032591819763,0.4255204200744629,0.4097471833229065,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.645436704158783,0.2468975484371185,1.1469162702560425,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.193603515625,297.25048828125,285.0011291503906,1.0,0.7358094453811646,0.3481192290782928,0.3481192290782928,1.0,1.0,-3.687135219573975,0.9575668573379515,2.7295684814453125,0.1280360519886016,0.949533998966217,0.949533998966217,0.0,304.32147216796875,311.0,60217.30078125,0.0,6824.14599609375,1.0,279.1419372558594,283.0302734375,295.1808776855469,299.0064697265625,293.1499938964844,293.1499938964844,278.8500061035156,33579.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958207368850708,1.0,0.0,0.0,3.7025258541107178,3.702549934387207,9.147228183792322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.3427734375,0.0,1574.0228271484375,1895.4371337890625,0.0,3936.590087890625,0.915434718132019,1.0,0.0,3.0,1.0,0.0
18112080,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.78486567735672,0.4505752623081207,0.4116395115852356,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.906247079372406,0.7030164003372192,0.669721782207489,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8652535676956177,0.6133204102516174,0.4319046139717102,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7700032591819763,0.4255204200744629,0.4097471833229065,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.645436704158783,0.2468975484371185,1.1469162702560425,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.193603515625,297.25048828125,285.0011291503906,1.0,0.7358094453811646,0.3481192290782928,0.3481192290782928,1.0,1.0,-3.687135219573975,0.9575668573379515,2.7295684814453125,0.1280360519886016,0.949533998966217,0.949533998966217,0.0,304.32147216796875,311.0,60217.30078125,0.0,6824.14599609375,1.0,279.1419372558594,283.0302734375,295.1808776855469,299.0064697265625,293.1499938964844,293.1499938964844,278.8500061035156,33579.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958207368850708,1.0,0.0,0.0,3.7025258541107178,3.702549934387207,9.147228183792322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.3427734375,0.0,1574.0228271484375,1895.4371337890625,0.0,3936.590087890625,0.915434718132019,1.0,0.0,3.0,1.0,0.0
18112140,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7822266817092896,0.4490660429000854,0.4106732904911041,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9034661054611206,0.7016748189926147,0.6689065098762512,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8648773431777954,0.6167818903923035,0.4345881044864654,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.768106997013092,0.4252355694770813,0.4098089337348938,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6438863277435303,0.2466469705104828,1.147038459777832,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1838073730469,297.2461242675781,284.9033203125,1.0,0.7375032901763916,0.347602516412735,0.347602516412735,1.0,1.0,-3.688451766967773,0.956280529499054,2.732171058654785,0.1265552788972854,0.8597654104232788,0.8597654104232788,0.0,307.64898681640625,314.0,60881.47265625,0.0,6859.4794921875,1.0,278.85791015625,282.907958984375,295.2092590332031,299.1461486816406,293.1499938964844,293.1499938964844,279.1499938964844,38619.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666274785995485,1.0,0.0,0.0,3.591850519180298,3.591874361038208,8.608545840615989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6689453125,0.0,1488.7216796875,1895.4371337890625,0.0,4011.438720703125,0.8944563865661621,1.0,0.0,3.0,1.0,0.0
18112200,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7822266817092896,0.4490660429000854,0.4106732904911041,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9034661054611206,0.7016748189926147,0.6689065098762512,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8648773431777954,0.6167818903923035,0.4345881044864654,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.768106997013092,0.4252355694770813,0.4098089337348938,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6438863277435303,0.2466469705104828,1.147038459777832,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1838073730469,297.2461242675781,284.9033203125,1.0,0.7375032901763916,0.347602516412735,0.347602516412735,1.0,1.0,-3.688451766967773,0.956280529499054,2.732171058654785,0.1265552788972854,0.8597654104232788,0.8597654104232788,0.0,307.64898681640625,314.0,60881.47265625,0.0,6859.4794921875,1.0,278.85791015625,282.907958984375,295.2092590332031,299.1461486816406,293.1499938964844,293.1499938964844,279.1499938964844,38619.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666274785995485,1.0,0.0,0.0,3.591850519180298,3.591874361038208,8.608545840615989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6689453125,0.0,1488.7216796875,1895.4371337890625,0.0,4011.438720703125,0.8944563865661621,1.0,0.0,3.0,1.0,0.0
18112260,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.780322790145874,0.4486438632011413,0.410137414932251,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.901447594165802,0.7014012932777405,0.6684620976448059,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8652092218399048,0.6213789582252502,0.4376356303691864,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7667748332023621,0.4256170690059662,0.4100733399391174,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6427620649337769,0.2467911094427108,1.1475387811660769,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.181396484375,297.25152587890625,285.0008850097656,1.0,0.7392169237136841,0.3471190333366394,0.3471190333366394,1.0,1.0,-3.69184923171997,0.9557437896728516,2.736105442047119,0.1251192837953567,0.9482848048210144,0.9482848048210144,0.0,310.37310791015625,317.0,60166.34375,0.0,6897.98095703125,1.0,279.1419372558594,283.03125,295.1503601074219,298.9725646972656,293.1499938964844,293.1499938964844,278.8500061035156,33580.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959087610244751,1.0,0.0,0.0,3.698448657989502,3.698472738265991,9.127093107963448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.2421875,0.0,1569.400634765625,1895.4371337890625,0.0,3944.44873046875,0.9145177006721495,1.0,0.0,3.0,1.0,0.0
18112320,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.780322790145874,0.4486438632011413,0.410137414932251,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.901447594165802,0.7014012932777405,0.6684620976448059,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8652092218399048,0.6213789582252502,0.4376356303691864,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7667748332023621,0.4256170690059662,0.4100733399391174,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6427620649337769,0.2467911094427108,1.1475387811660769,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.181396484375,297.25152587890625,285.0008850097656,1.0,0.7392169237136841,0.3471190333366394,0.3471190333366394,1.0,1.0,-3.69184923171997,0.9557437896728516,2.736105442047119,0.1251192837953567,0.9482848048210144,0.9482848048210144,0.0,310.37310791015625,317.0,60166.34375,0.0,6897.98095703125,1.0,279.1419372558594,283.03125,295.1503601074219,298.9725646972656,293.1499938964844,293.1499938964844,278.8500061035156,33580.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959087610244751,1.0,0.0,0.0,3.698448657989502,3.698472738265991,9.127093107963448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.2421875,0.0,1569.400634765625,1895.4371337890625,0.0,3944.44873046875,0.9145177006721495,1.0,0.0,3.0,1.0,0.0
18112380,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7777546644210815,0.4471343755722046,0.4091691374778747,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8987722992897034,0.6999832987785339,0.6675735712051392,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.864871084690094,0.6248587369918823,0.44033282995224,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7649300694465637,0.4253075420856476,0.4101114571094513,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6412639021873474,0.2465325444936752,1.147624969482422,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1715393066406,297.2471618652344,284.9035339355469,1.0,0.7408856153488159,0.3466355204582214,0.3466355204582214,1.0,1.0,-3.69301986694336,0.9545177817344666,2.738502025604248,0.1237306147813797,0.8588495850563049,0.8588495850563049,0.0,313.69989013671875,320.0,60825.2890625,0.0,6932.77587890625,1.0,278.8579406738281,282.909423828125,295.17828369140625,299.1114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38623.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675134420394896,1.0,0.0,0.0,3.587266445159912,3.5872902870178223,8.586587227910059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.564453125,0.0,1483.7825927734375,1895.4371337890625,0.0,4019.271240234375,0.8934434056282043,1.0,0.0,3.0,1.0,0.0
18112440,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7777546644210815,0.4471343755722046,0.4091691374778747,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8987722992897034,0.6999832987785339,0.6675735712051392,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.864871084690094,0.6248587369918823,0.44033282995224,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7649300694465637,0.4253075420856476,0.4101114571094513,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6412639021873474,0.2465325444936752,1.147624969482422,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1715393066406,297.2471618652344,284.9035339355469,1.0,0.7408856153488159,0.3466355204582214,0.3466355204582214,1.0,1.0,-3.69301986694336,0.9545177817344666,2.738502025604248,0.1237306147813797,0.8588495850563049,0.8588495850563049,0.0,313.69989013671875,320.0,60825.2890625,0.0,6932.77587890625,1.0,278.8579406738281,282.909423828125,295.17828369140625,299.1114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38623.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675134420394896,1.0,0.0,0.0,3.587266445159912,3.5872902870178223,8.586587227910059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.564453125,0.0,1483.7825927734375,1895.4371337890625,0.0,4019.271240234375,0.8934434056282043,1.0,0.0,3.0,1.0,0.0
18112500,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7765674591064453,0.4468598961830139,0.4087197184562683,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8975107669830322,0.6997265219688416,0.6671134829521179,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8647991418838501,0.6271131634712219,0.4417209923267364,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7640613317489624,0.4254229962825775,0.4101028144359588,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6405377388000488,0.2465489655733108,1.147472262382507,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.1697692871094,297.2491760253906,285.0123596191406,1.0,0.7416635155677795,0.3463937938213348,0.3463937938213348,1.0,1.0,-3.693394184112549,0.953846037387848,2.7395482063293457,0.1228789389133453,0.9345131516456604,0.9345131516456604,0.0,315.2434997558594,320.0,59994.05859375,0.0,6948.25439453125,1.0,279.1002197265625,283.04107666015625,295.1182861328125,298.89459228515625,293.1499938964844,293.1499938964844,279.1499938964844,34230.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618467688560486,1.0,0.0,0.0,3.633052110671997,3.633075714111328,8.80717379914131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.4736328125,0.0,1501.21728515625,1895.4371337890625,0.0,3969.031005859375,0.9017562866210938,1.0,0.0,3.0,1.0,0.0
18112560,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7758930325508118,0.446705013513565,0.408622145652771,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8967648148536682,0.699628472328186,0.6670481562614441,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8652183413505554,0.6294839382171631,0.4433930516242981,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7636241316795349,0.4256626665592193,0.4103479385375976,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6401695609092712,0.2466674447059631,1.1480767726898191,285.00128173828125,284.95001220703125,300.7996826171875,292.1388854980469,298.16900634765625,297.2525329589844,285.0002136230469,1.0,0.742573082447052,0.3461547195911407,0.3461547195911407,1.0,1.0,-3.696229696273804,0.9539304971694946,2.7422990798950195,0.1222827956080436,0.9468989968299866,0.9468989968299866,0.0,316.43072509765625,323.0,60110.05078125,0.0,6970.6728515625,1.0,279.1429138183594,283.031982421875,295.1180114746094,298.9366760253906,293.1499938964844,293.1499938964844,278.8500061035156,33513.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599197506904602,1.0,0.0,0.0,3.6955957412719727,3.695619821548462,9.113017540585132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.5625,0.0,1565.6524658203125,1895.4371337890625,0.0,3951.870361328125,0.9136171340942384,1.0,0.0,3.0,1.0,0.0
18112620,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7734056711196899,0.4451952576637268,0.4076589345932007,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8941336870193481,0.6981362700462341,0.6660956144332886,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8649245500564575,0.6329784989356995,0.4461073875427246,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7618370056152344,0.4253291487693786,0.4103671908378601,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6387260556221008,0.2464016228914261,1.1481395959854126,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1590576171875,297.2481689453125,284.9037170410156,1.0,0.7442185878753662,0.3456765711307525,0.3456765711307525,1.0,1.0,-3.697299242019653,0.952687919139862,2.7446112632751465,0.1209022849798202,0.8578653931617737,0.8578653931617737,0.0,319.7491760253906,326.0,60763.0546875,0.0,7005.037109375,1.0,278.8580017089844,282.9110412597656,295.1464233398437,299.075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38627.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683908820152284,1.0,0.0,0.0,3.582235336303711,3.582259178161621,8.562518587496015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.69921875,0.0,1478.3682861328125,1895.4371337890625,0.0,4027.0205078125,0.8923330903053284,1.0,0.0,3.0,1.0,0.0
18112680,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7734056711196899,0.4451952576637268,0.4076589345932007,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8941336870193481,0.6981362700462341,0.6660956144332886,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8649245500564575,0.6329784989356995,0.4461073875427246,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7618370056152344,0.4253291487693786,0.4103671908378601,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6387260556221008,0.2464016228914261,1.1481395959854126,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1590576171875,297.2481689453125,284.9037170410156,1.0,0.7442185878753662,0.3456765711307525,0.3456765711307525,1.0,1.0,-3.697299242019653,0.952687919139862,2.7446112632751465,0.1209022849798202,0.8578653931617737,0.8578653931617737,0.0,319.7491760253906,326.0,60763.0546875,0.0,7005.037109375,1.0,278.8580017089844,282.9110412597656,295.1464233398437,299.075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38627.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683908820152284,1.0,0.0,0.0,3.582235336303711,3.582259178161621,8.562518587496015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.69921875,0.0,1478.3682861328125,1895.4371337890625,0.0,4027.0205078125,0.8923330903053284,1.0,0.0,3.0,1.0,0.0
18112740,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7716048955917358,0.4447571337223053,0.4071140885353088,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8921537399291992,0.6977013349533081,0.6655054688453674,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8653026819229126,0.6376264095306396,0.4491885900497436,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7605716586112976,0.4256586730480194,0.4105852246284485,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6376715302467346,0.2465285658836364,1.1485700607299805,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1564636230469,297.2535400390625,285.0002136230469,1.0,0.7458840608596802,0.3451984524726867,0.3451984524726867,1.0,1.0,-3.700411558151245,0.95207542181015,2.74833607673645,0.1194540485739708,0.9454943537712096,0.9454943537712096,0.0,322.47320556640625,329.0,60048.6015625,0.0,7042.568359375,1.0,279.1418762207031,283.0333251953125,295.08660888671875,298.9009094238281,293.1499938964844,293.1499938964844,278.8500061035156,33582.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608428478240968,1.0,0.0,0.0,3.6891798973083496,3.689203977584839,9.081403504751506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3583984375,0.0,1558.9112548828125,1895.4371337890625,0.0,3960.095703125,0.9124317169189452,1.0,0.0,3.0,1.0,0.0
18112800,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7716048955917358,0.4447571337223053,0.4071140885353088,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8921537399291992,0.6977013349533081,0.6655054688453674,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8653026819229126,0.6376264095306396,0.4491885900497436,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7605716586112976,0.4256586730480194,0.4105852246284485,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6376715302467346,0.2465285658836364,1.1485700607299805,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1564636230469,297.2535400390625,285.0002136230469,1.0,0.7458840608596802,0.3451984524726867,0.3451984524726867,1.0,1.0,-3.700411558151245,0.95207542181015,2.74833607673645,0.1194540485739708,0.9454943537712096,0.9454943537712096,0.0,322.47320556640625,329.0,60048.6015625,0.0,7042.568359375,1.0,279.1418762207031,283.0333251953125,295.08660888671875,298.9009094238281,293.1499938964844,293.1499938964844,278.8500061035156,33582.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608428478240968,1.0,0.0,0.0,3.6891798973083496,3.689203977584839,9.081403504751506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3583984375,0.0,1558.9112548828125,1895.4371337890625,0.0,3960.095703125,0.9124317169189452,1.0,0.0,3.0,1.0,0.0
18112860,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7691752314567566,0.4432466924190521,0.40614053606987,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8895449042320251,0.6961341500282288,0.6644732356071472,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8650280833244324,0.6411330699920654,0.4519056975841522,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7588220238685608,0.4253003001213074,0.4105760753154754,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6362643241882324,0.246254563331604,1.1485849618911743,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1464233398437,297.2491760253906,284.9039001464844,1.0,0.7475032806396484,0.3447165191173553,0.3447165191173553,1.0,1.0,-3.701284170150757,0.9507579803466796,2.750526189804077,0.1180389672517776,0.8567579388618469,0.8567579388618469,0.0,325.7998046875,332.0,60695.36328125,0.0,7076.24462890625,1.0,278.8580322265625,282.9127197265625,295.11383056640625,299.038330078125,293.1499938964844,293.1499938964844,279.1499938964844,38633.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692680835723876,1.0,0.0,0.0,3.576800584793091,3.576824188232422,8.536556492799718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.130859375,0.0,1472.5572509765625,1895.4371337890625,0.0,4034.7587890625,0.8911322951316833,1.0,0.0,3.0,1.0,0.0
18112920,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7691752314567566,0.4432466924190521,0.40614053606987,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8895449042320251,0.6961341500282288,0.6644732356071472,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8650280833244324,0.6411330699920654,0.4519056975841522,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7588220238685608,0.4253003001213074,0.4105760753154754,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6362643241882324,0.246254563331604,1.1485849618911743,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1464233398437,297.2491760253906,284.9039001464844,1.0,0.7475032806396484,0.3447165191173553,0.3447165191173553,1.0,1.0,-3.701284170150757,0.9507579803466796,2.750526189804077,0.1180389672517776,0.8567579388618469,0.8567579388618469,0.0,325.7998046875,332.0,60695.36328125,0.0,7076.24462890625,1.0,278.8580322265625,282.9127197265625,295.11383056640625,299.038330078125,293.1499938964844,293.1499938964844,279.1499938964844,38633.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692680835723876,1.0,0.0,0.0,3.576800584793091,3.576824188232422,8.536556492799718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.130859375,0.0,1472.5572509765625,1895.4371337890625,0.0,4034.7587890625,0.8911322951316833,1.0,0.0,3.0,1.0,0.0
18112980,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.767426073551178,0.4428012371063232,0.4055919349193573,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8875836730003357,0.6956191658973694,0.663811206817627,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8654261827468872,0.6458025574684143,0.4550012946128845,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7575883865356445,0.4256044924259186,0.4107715189456939,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6352405548095703,0.2463734447956085,1.1489826440811155,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.14373779296875,297.2545471191406,284.9998474121094,1.0,0.7491448521614075,0.3442345857620239,0.3442345857620239,1.0,1.0,-3.704255819320679,0.9500858187675476,2.7541699409484863,0.1165625900030136,0.9439184069633484,0.9439184069633484,0.0,328.5228576660156,335.0,59981.40625,0.0,7113.27783203125,1.0,279.1418151855469,283.03448486328125,295.0536804199219,298.86346435546875,293.1499938964844,293.1499938964844,278.8500061035156,33583.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617027044296264,1.0,0.0,0.0,3.683892965316773,3.6839168071746826,9.055392524714988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.611328125,0.0,1552.9527587890625,1895.4371337890625,0.0,3967.749267578125,0.9112426042556764,1.0,0.0,3.0,1.0,0.0
18113040,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.767426073551178,0.4428012371063232,0.4055919349193573,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8875836730003357,0.6956191658973694,0.663811206817627,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8654261827468872,0.6458025574684143,0.4550012946128845,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7575883865356445,0.4256044924259186,0.4107715189456939,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6352405548095703,0.2463734447956085,1.1489826440811155,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.14373779296875,297.2545471191406,284.9998474121094,1.0,0.7491448521614075,0.3442345857620239,0.3442345857620239,1.0,1.0,-3.704255819320679,0.9500858187675476,2.7541699409484863,0.1165625900030136,0.9439184069633484,0.9439184069633484,0.0,328.5228576660156,335.0,59981.40625,0.0,7113.27783203125,1.0,279.1418151855469,283.03448486328125,295.0536804199219,298.86346435546875,293.1499938964844,293.1499938964844,278.8500061035156,33583.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617027044296264,1.0,0.0,0.0,3.683892965316773,3.6839168071746826,9.055392524714988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.611328125,0.0,1552.9527587890625,1895.4371337890625,0.0,3967.749267578125,0.9112426042556764,1.0,0.0,3.0,1.0,0.0
