time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7664976716041565,0.4421017169952392,0.4052927196025848,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8865559101104736,0.6948836445808411,0.6634796857833862,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8655548095703125,0.6476112604141235,0.4565194845199585,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7569488883018494,0.4254773557186126,0.4108947515487671,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6347328424453735,0.2462851107120514,1.1493829488754272,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.13916015625,297.25299072265625,284.879150390625,1.0,0.7500152587890625,0.3439936339855194,0.3439936339855194,1.0,1.0,-3.705961227416992,0.9498093724250792,2.7561519145965576,0.1159803345799446,0.8599751591682434,0.8599751591682434,0.0,329.9931030273437,335.0,60857.09765625,0.0,7133.693359375,1.0,278.8974914550781,282.8902282714844,295.0990295410156,299.0691833496094,293.1499938964844,293.1499938964844,278.8500061035156,37807.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679524302482604,1.0,0.0,0.0,3.6471900939941406,3.647214412689209,8.875853154677316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0458984375,0.0,1543.560302734375,1895.4371337890625,0.0,4023.1494140625,0.9038348197937012,1.0,0.0,3.0,1.0,0.0
18113160,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7650747299194336,0.4412898421287536,0.4046233594417572,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8850184082984924,0.6939774751663208,0.6627153158187866,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8651888370513916,0.6493175029754639,0.4577316641807556,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7558916211128235,0.4252227246761322,0.4107443690299988,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.633879542350769,0.2460928708314895,1.1489782333374023,284.90313720703125,284.95001220703125,300.69659423828125,292.05718994140625,298.1336364746094,297.2501220703125,284.9044189453125,1.0,0.750741720199585,0.3437642753124237,0.3437642753124237,1.0,1.0,-3.705029249191284,0.9487707018852234,2.756258487701416,0.1151743829250335,0.8554442524909973,0.8554442524909973,0.0,331.8414001464844,338.0,60607.828125,0.0,7146.51611328125,1.0,278.8573608398437,282.9149169921875,295.0814819335937,299.0007629394531,293.1499938964844,293.1499938964844,279.1499938964844,38813.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701639413833618,1.0,0.0,0.0,3.568513870239258,3.568537712097168,8.497048042954702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.7001953125,0.0,1464.970947265625,1895.4371337890625,0.0,4042.652587890625,0.8894492387771606,1.0,0.0,3.0,1.0,0.0
18113220,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7633649706840515,0.4408369064331054,0.404062956571579,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8830649852752686,0.6933821439743042,0.6619730591773987,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.865593433380127,0.6540061831474304,0.4608330428600311,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7546794414520264,0.4255015850067138,0.410912811756134,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6328767538070679,0.2462037205696106,1.149332880973816,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1310119628906,297.2555236816406,284.9994506835937,1.0,0.7523582577705383,0.3433056175708771,0.3433056175708771,1.0,1.0,-3.707812786102295,0.9481137990951538,2.7596991062164307,0.1137526631355285,0.942272961139679,0.942272961139679,0.0,334.572509765625,341.0,59910.2734375,0.0,7182.921875,1.0,279.1417541503906,283.03570556640625,295.0203552246094,298.8253479003906,293.1499938964844,293.1499938964844,278.8500061035156,33583.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962547481060028,1.0,0.0,0.0,3.6783254146575928,3.678349256515503,9.028042313730112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.2666015625,0.0,1546.691650390625,1895.4371337890625,0.0,3975.26171875,0.9099904298782348,1.0,0.0,3.0,1.0,0.0
18113280,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7633649706840515,0.4408369064331054,0.404062956571579,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8830649852752686,0.6933821439743042,0.6619730591773987,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.865593433380127,0.6540061831474304,0.4608330428600311,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7546794414520264,0.4255015850067138,0.410912811756134,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6328767538070679,0.2462037205696106,1.149332880973816,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1310119628906,297.2555236816406,284.9994506835937,1.0,0.7523582577705383,0.3433056175708771,0.3433056175708771,1.0,1.0,-3.707812786102295,0.9481137990951538,2.7596991062164307,0.1137526631355285,0.942272961139679,0.942272961139679,0.0,334.572509765625,341.0,59910.2734375,0.0,7182.921875,1.0,279.1417541503906,283.03570556640625,295.0203552246094,298.8253479003906,293.1499938964844,293.1499938964844,278.8500061035156,33583.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962547481060028,1.0,0.0,0.0,3.6783254146575928,3.678349256515503,9.028042313730112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.2666015625,0.0,1546.691650390625,1895.4371337890625,0.0,3975.26171875,0.9099904298782348,1.0,0.0,3.0,1.0,0.0
18113340,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7610707879066467,0.4393265545368194,0.4030846953392029,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8805237412452698,0.6916677355766296,0.6607980728149414,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8653709292411804,0.657529890537262,0.4635627567768097,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.753017246723175,0.4250966012477875,0.4108579158782959,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6315445303916931,0.2459160685539245,1.149282693862915,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1209411621094,297.2510986328125,284.90435791015625,1.0,0.7539288401603699,0.342846930027008,0.342846930027008,1.0,1.0,-3.7083897590637207,0.9467774629592896,2.7616121768951416,0.1123835742473602,0.8544070720672607,0.8544070720672607,0.0,337.8978881835937,344.0,60545.15234375,0.0,7215.44091796875,1.0,278.8581237792969,282.9165344238281,295.0472717285156,298.9617004394531,293.1499938964844,293.1499938964844,279.1499938964844,38640.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709571599960328,1.0,0.0,0.0,3.564718723297119,3.56474232673645,8.478984341309115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.3564453125,0.0,1459.6409912109375,1895.4371337890625,0.0,4049.634765625,0.888462483882904,1.0,0.0,3.0,1.0,0.0
18113400,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7610707879066467,0.4393265545368194,0.4030846953392029,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8805237412452698,0.6916677355766296,0.6607980728149414,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8653709292411804,0.657529890537262,0.4635627567768097,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.753017246723175,0.4250966012477875,0.4108579158782959,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6315445303916931,0.2459160685539245,1.149282693862915,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1209411621094,297.2510986328125,284.90435791015625,1.0,0.7539288401603699,0.342846930027008,0.342846930027008,1.0,1.0,-3.7083897590637207,0.9467774629592896,2.7616121768951416,0.1123835742473602,0.8544070720672607,0.8544070720672607,0.0,337.8978881835937,344.0,60545.15234375,0.0,7215.44091796875,1.0,278.8581237792969,282.9165344238281,295.0472717285156,298.9617004394531,293.1499938964844,293.1499938964844,279.1499938964844,38640.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709571599960328,1.0,0.0,0.0,3.564718723297119,3.56474232673645,8.478984341309115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.3564453125,0.0,1459.6409912109375,1895.4371337890625,0.0,4049.634765625,0.888462483882904,1.0,0.0,3.0,1.0,0.0
18113460,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7594204545021057,0.4388652443885803,0.4025277495384216,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8785997033119202,0.6909932494163513,0.6599928140640259,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8658010363578796,0.6622334122657776,0.4666809141635895,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7518419027328491,0.4253507554531097,0.4110092222690582,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6305729746818542,0.2460199147462844,1.1496210098266602,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1183776855469,297.2565002441406,284.9991760253906,1.0,0.7555238008499146,0.3424206078052521,0.3424206078052521,1.0,1.0,-3.711081981658936,0.946191906929016,2.76488995552063,0.1110571846365928,0.9406116008758544,0.9406116008758544,0.0,340.6200866699219,347.0,59835.40625,0.0,7251.46044921875,1.0,279.1417236328125,283.037109375,294.9867553710937,298.78668212890625,293.1499938964844,293.1499938964844,278.8500061035156,33580.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633610248565674,1.0,0.0,0.0,3.672365427017212,3.672389268875122,8.998810017146752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.4443359375,0.0,1539.9781494140625,1895.4371337890625,0.0,3982.489013671875,0.9086469411849976,1.0,0.0,3.0,1.0,0.0
18113520,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7594204545021057,0.4388652443885803,0.4025277495384216,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8785997033119202,0.6909932494163513,0.6599928140640259,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8658010363578796,0.6622334122657776,0.4666809141635895,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7518419027328491,0.4253507554531097,0.4110092222690582,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6305729746818542,0.2460199147462844,1.1496210098266602,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1183776855469,297.2565002441406,284.9991760253906,1.0,0.7555238008499146,0.3424206078052521,0.3424206078052521,1.0,1.0,-3.711081981658936,0.946191906929016,2.76488995552063,0.1110571846365928,0.9406116008758544,0.9406116008758544,0.0,340.6200866699219,347.0,59835.40625,0.0,7251.46044921875,1.0,279.1417236328125,283.037109375,294.9867553710937,298.78668212890625,293.1499938964844,293.1499938964844,278.8500061035156,33580.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633610248565674,1.0,0.0,0.0,3.672365427017212,3.672389268875122,8.998810017146752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.4443359375,0.0,1539.9781494140625,1895.4371337890625,0.0,3982.489013671875,0.9086469411849976,1.0,0.0,3.0,1.0,0.0
18113580,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7571913003921509,0.4373544454574585,0.4015468657016754,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8760932683944702,0.6892076134681702,0.6587486863136292,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8656004071235657,0.6657611727714539,0.4694139659404754,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7502202391624451,0.4249230027198791,0.410932183265686,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6292720437049866,0.2457262128591537,1.1495423316955566,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.1083984375,297.2520446777344,284.9046630859375,1.0,0.7570708990097046,0.3419942557811737,0.3419942557811737,1.0,1.0,-3.711515665054321,0.944916605949402,2.76659893989563,0.1097809448838234,0.8531991839408875,0.8531991839408875,0.0,343.945068359375,350.0,60465.2578125,0.0,7283.40869140625,1.0,278.858154296875,282.9185791015625,295.01373291015625,298.9227600097656,293.1499938964844,293.1499938964844,279.1499938964844,38640.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717681407928468,1.0,0.0,0.0,3.5582895278930664,3.558313131332397,8.448427593066299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.484375,0.0,1452.770751953125,1895.4371337890625,0.0,4056.766357421875,0.8870387673377991,1.0,0.0,3.0,1.0,0.0
18113640,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7571913003921509,0.4373544454574585,0.4015468657016754,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8760932683944702,0.6892076134681702,0.6587486863136292,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8656004071235657,0.6657611727714539,0.4694139659404754,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7502202391624451,0.4249230027198791,0.410932183265686,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6292720437049866,0.2457262128591537,1.1495423316955566,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.1083984375,297.2520446777344,284.9046630859375,1.0,0.7570708990097046,0.3419942557811737,0.3419942557811737,1.0,1.0,-3.711515665054321,0.944916605949402,2.76659893989563,0.1097809448838234,0.8531991839408875,0.8531991839408875,0.0,343.945068359375,350.0,60465.2578125,0.0,7283.40869140625,1.0,278.858154296875,282.9185791015625,295.01373291015625,298.9227600097656,293.1499938964844,293.1499938964844,279.1499938964844,38640.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717681407928468,1.0,0.0,0.0,3.5582895278930664,3.558313131332397,8.448427593066299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.484375,0.0,1452.770751953125,1895.4371337890625,0.0,4056.766357421875,0.8870387673377991,1.0,0.0,3.0,1.0,0.0
18113700,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7561671733856201,0.4370652139186859,0.4010948538780212,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.87491375207901,0.688758134841919,0.6581181287765503,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8655969500541687,0.6680670976638794,0.4708294570446014,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7494586110115051,0.424978494644165,0.4108706414699554,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6286393404006958,0.2457248270511627,1.1493189334869385,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1066589355469,297.2541198730469,285.0113525390625,1.0,0.7577918171882629,0.3417810797691345,0.3417810797691345,1.0,1.0,-3.7115657329559326,0.944234311580658,2.767331600189209,0.108991615474224,0.927561342716217,0.927561342716217,0.0,345.48162841796875,350.0,59644.75390625,0.0,7297.5625,1.0,279.0995178222656,283.0479736328125,294.953125,298.70611572265625,293.1499938964844,293.1499938964844,279.1499938964844,34194.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660786986351012,1.0,0.0,0.0,3.60517930984497,3.605202436447144,8.672554372424202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.5771484375,0.0,1470.5281982421875,1895.4371337890625,0.0,4006.583251953125,0.8955025672912598,1.0,0.0,3.0,1.0,0.0
18113760,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7555792331695557,0.436885267496109,0.400978684425354,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8741801381111145,0.6884558200836182,0.6578668355941772,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8660339713096619,0.6704774498939514,0.4725343286991119,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7490643262863159,0.4251519739627838,0.4110571146011352,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6283158659934998,0.2458224445581436,1.1498405933380127,284.9994506835937,284.95001220703125,300.5910339355469,291.9735107421875,298.1058959960937,297.2574157714844,284.9984130859375,1.0,0.7586414813995361,0.3415709137916565,0.3415709137916565,1.0,1.0,-3.714024543762207,0.944285213947296,2.769739389419556,0.1084476262331008,0.9388012290000916,0.9388012290000916,0.0,346.6741638183594,353.0,59758.39453125,0.0,7318.791015625,1.0,279.1426696777344,283.0381164550781,294.9523010253906,298.7471923828125,293.1499938964844,293.1499938964844,278.8500061035156,33507.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641074538230896,1.0,0.0,0.0,3.6679227352142334,3.667946577072144,8.977050356406835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.607421875,0.0,1534.4573974609375,1895.4371337890625,0.0,3989.11474609375,0.9073787927627563,1.0,0.0,3.0,1.0,0.0
18113820,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7534220814704895,0.4353740215301513,0.4000022113323211,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8717186450958252,0.6866022348403931,0.656563401222229,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8658615946769714,0.6740046143531799,0.475273996591568,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7474882006645203,0.4247021675109863,0.4109625518321991,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6270474791526794,0.2455233335494995,1.1497458219528198,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.095947265625,297.2529602050781,284.9049377441406,1.0,0.7601668834686279,0.3411505818367004,0.3411505818367004,1.0,1.0,-3.714359760284424,0.9429980516433716,2.771361827850342,0.1071847602725029,0.8519618511199951,0.8519618511199951,0.0,349.9909362792969,356.0,60381.98046875,0.0,7350.279296875,1.0,278.8582458496094,282.9206848144531,294.980224609375,298.8836669921875,293.1499938964844,293.1499938964844,279.1499938964844,38640.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725494980812072,1.0,0.0,0.0,3.5516164302825928,3.551640033721924,8.416768650931772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.31494140625,0.0,1445.665283203125,1895.4371337890625,0.0,4063.630126953125,0.8855636119842529,1.0,0.0,3.0,1.0,0.0
18113880,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7534220814704895,0.4353740215301513,0.4000022113323211,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8717186450958252,0.6866022348403931,0.656563401222229,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8658615946769714,0.6740046143531799,0.475273996591568,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7474882006645203,0.4247021675109863,0.4109625518321991,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6270474791526794,0.2455233335494995,1.1497458219528198,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.095947265625,297.2529602050781,284.9049377441406,1.0,0.7601668834686279,0.3411505818367004,0.3411505818367004,1.0,1.0,-3.714359760284424,0.9429980516433716,2.771361827850342,0.1071847602725029,0.8519618511199951,0.8519618511199951,0.0,349.9909362792969,356.0,60381.98046875,0.0,7350.279296875,1.0,278.8582458496094,282.9206848144531,294.980224609375,298.8836669921875,293.1499938964844,293.1499938964844,279.1499938964844,38640.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725494980812072,1.0,0.0,0.0,3.5516164302825928,3.551640033721924,8.416768650931772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.31494140625,0.0,1445.665283203125,1895.4371337890625,0.0,4063.630126953125,0.8855636119842529,1.0,0.0,3.0,1.0,0.0
18113940,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7518628239631653,0.4348953068256378,0.3994354605674743,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8698343634605408,0.6857759952545166,0.655622124671936,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8663123846054077,0.6787260174751282,0.4784040749073028,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.746363639831543,0.4249065816402435,0.411070317029953,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6261144280433655,0.2456130683422088,1.150030255317688,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0934753417969,297.25830078125,284.9984436035156,1.0,0.7617170214653015,0.340730220079422,0.340730220079422,1.0,1.0,-3.7167739868164062,0.9423453211784364,2.774428606033325,0.1058559715747833,0.9371314644813538,0.9371314644813538,0.0,352.7137756347656,359.0,59677.58984375,0.0,7385.2705078125,1.0,279.1416320800781,283.0399169921875,294.91973876953125,298.7089233398437,293.1499938964844,293.1499938964844,278.8500061035156,33575.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649223685264589,1.0,0.0,0.0,3.6599488258361816,3.6599724292755127,8.938060886976018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.84375,0.0,1526.0745849609375,1895.4371337890625,0.0,3996.34130859375,0.9058501720428468,1.0,0.0,3.0,1.0,0.0
18114000,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7518628239631653,0.4348953068256378,0.3994354605674743,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8698343634605408,0.6857759952545166,0.655622124671936,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8663123846054077,0.6787260174751282,0.4784040749073028,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.746363639831543,0.4249065816402435,0.411070317029953,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6261144280433655,0.2456130683422088,1.150030255317688,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0934753417969,297.25830078125,284.9984436035156,1.0,0.7617170214653015,0.340730220079422,0.340730220079422,1.0,1.0,-3.7167739868164062,0.9423453211784364,2.774428606033325,0.1058559715747833,0.9371314644813538,0.9371314644813538,0.0,352.7137756347656,359.0,59677.58984375,0.0,7385.2705078125,1.0,279.1416320800781,283.0399169921875,294.91973876953125,298.7089233398437,293.1499938964844,293.1499938964844,278.8500061035156,33575.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649223685264589,1.0,0.0,0.0,3.6599488258361816,3.6599724292755127,8.938060886976018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.84375,0.0,1526.0745849609375,1895.4371337890625,0.0,3996.34130859375,0.9058501720428468,1.0,0.0,3.0,1.0,0.0
18114060,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7497562170028687,0.4333836436271667,0.3984488248825073,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8674004673957825,0.6838575601577759,0.6542474031448364,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8661458492279053,0.682248592376709,0.4811343550682068,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7448155879974365,0.4244340658187866,0.4109490215778351,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6248616576194763,0.2453076988458633,1.1498950719833374,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.08355712890625,297.2537841796875,284.9051818847656,1.0,0.7632178664207458,0.3403071463108063,0.3403071463108063,1.0,1.0,-3.716918706893921,0.9409906268119812,2.775928258895874,0.1045655533671379,0.850649356842041,0.850649356842041,0.0,356.0379638671875,362.0,60296.0078125,0.0,7416.04345703125,1.0,278.8582458496094,282.9228210449219,294.94696044921875,298.8446044921875,293.1499938964844,293.1499938964844,279.1499938964844,38642.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733087420463562,1.0,0.0,0.0,3.5447707176208496,3.5447943210601807,8.384354259760585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.9365234375,0.0,1438.4171142578125,1895.4371337890625,0.0,4070.292724609375,0.8840481042861938,1.0,0.0,3.0,1.0,0.0
18114120,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7497562170028687,0.4333836436271667,0.3984488248825073,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8674004673957825,0.6838575601577759,0.6542474031448364,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8661458492279053,0.682248592376709,0.4811343550682068,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7448155879974365,0.4244340658187866,0.4109490215778351,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6248616576194763,0.2453076988458633,1.1498950719833374,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.08355712890625,297.2537841796875,284.9051818847656,1.0,0.7632178664207458,0.3403071463108063,0.3403071463108063,1.0,1.0,-3.716918706893921,0.9409906268119812,2.775928258895874,0.1045655533671379,0.850649356842041,0.850649356842041,0.0,356.0379638671875,362.0,60296.0078125,0.0,7416.04345703125,1.0,278.8582458496094,282.9228210449219,294.94696044921875,298.8446044921875,293.1499938964844,293.1499938964844,279.1499938964844,38642.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733087420463562,1.0,0.0,0.0,3.5447707176208496,3.5447943210601807,8.384354259760585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.9365234375,0.0,1438.4171142578125,1895.4371337890625,0.0,4070.292724609375,0.8840481042861938,1.0,0.0,3.0,1.0,0.0
18114180,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.74824059009552,0.4328970611095428,0.3978780210018158,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8655394911766052,0.6829619407653809,0.6532440185546875,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.866604208946228,0.6869722604751587,0.484266072511673,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7437147498130798,0.4246144294738769,0.4110357165336609,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6239432096481323,0.2453908920288086,1.1501542329788208,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0811462402344,297.25909423828125,284.99810791015625,1.0,0.7647460103034973,0.3398840427398681,0.3398840427398681,1.0,1.0,-3.7191996574401855,0.9402858018875122,2.778913736343384,0.1032164245843887,0.9353044033050536,0.9353044033050536,0.0,358.75982666015625,365.0,59594.16015625,0.0,7450.52001953125,1.0,279.1415710449219,283.0414123535156,294.8865966796875,298.67010498046875,293.1499938964844,293.1499938964844,278.8500061035156,33573.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656527638435364,1.0,0.0,0.0,3.653383016586304,3.6534066200256334,8.906021093935124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.095703125,0.0,1518.765380859375,1895.4371337890625,0.0,4002.812255859375,0.9043726921081544,1.0,0.0,3.0,1.0,0.0
18114240,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.74824059009552,0.4328970611095428,0.3978780210018158,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8655394911766052,0.6829619407653809,0.6532440185546875,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.866604208946228,0.6869722604751587,0.484266072511673,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7437147498130798,0.4246144294738769,0.4110357165336609,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6239432096481323,0.2453908920288086,1.1501542329788208,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0811462402344,297.25909423828125,284.99810791015625,1.0,0.7647460103034973,0.3398840427398681,0.3398840427398681,1.0,1.0,-3.7191996574401855,0.9402858018875122,2.778913736343384,0.1032164245843887,0.9353044033050536,0.9353044033050536,0.0,358.75982666015625,365.0,59594.16015625,0.0,7450.52001953125,1.0,279.1415710449219,283.0414123535156,294.8865966796875,298.67010498046875,293.1499938964844,293.1499938964844,278.8500061035156,33573.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656527638435364,1.0,0.0,0.0,3.653383016586304,3.6534066200256334,8.906021093935124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.095703125,0.0,1518.765380859375,1895.4371337890625,0.0,4002.812255859375,0.9043726921081544,1.0,0.0,3.0,1.0,0.0
18114300,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7474298477172852,0.4321900606155395,0.3975633084774017,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8645635843276978,0.6820489168167114,0.6527372598648071,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.866756021976471,0.6887727379798889,0.4857884049415588,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7431399822235107,0.4244264662265777,0.4111000001430511,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6234841346740723,0.2452851235866546,1.1504746675491333,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.07666015625,297.2573547363281,284.8798217773437,1.0,0.7655562162399292,0.3396725058555603,0.3396725058555603,1.0,1.0,-3.720513343811035,0.9399790167808532,2.780534267425537,0.1026926934719085,0.8525010347366333,0.8525010347366333,0.0,360.2359924316406,365.0,60442.48046875,0.0,7469.5390625,1.0,278.898193359375,282.8999328613281,294.9322204589844,298.8744506835937,293.1499938964844,293.1499938964844,278.8500061035156,37929.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718758463859558,1.0,0.0,0.0,3.613756418228149,3.613780498504639,8.713869874554803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.3544921875,0.0,1507.5135498046875,1895.4371337890625,0.0,4057.712646484375,0.8964298963546753,1.0,0.0,3.0,1.0,0.0
18114360,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7461996674537659,0.4313843250274658,0.3968957364559173,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8631530404090881,0.6809836030006409,0.6518179178237915,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8664595484733582,0.6904835104942322,0.4869962334632873,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7422071695327759,0.4241203963756561,0.410897821187973,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.622713565826416,0.245080679655075,1.1500064134597778,284.90478515625,284.95001220703125,300.4867248535156,291.8908386230469,298.0713195800781,297.2545166015625,284.9059753417969,1.0,0.7662262916564941,0.339472621679306,0.339472621679306,1.0,1.0,-3.719252824783325,0.938937783241272,2.780314922332764,0.1019572988152504,0.8492905497550964,0.8492905497550964,0.0,362.0758056640625,368.0,60191.78515625,0.0,7480.84765625,1.0,278.85760498046875,282.92559814453125,294.9148864746094,298.8060913085937,293.1499938964844,293.1499938964844,279.1499938964844,38819.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97406405210495,1.0,0.0,0.0,3.535119771957397,3.5351431369781494,8.338761290360708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.21875,0.0,1429.5045166015625,1895.4371337890625,0.0,4076.914794921875,0.8820845484733582,1.0,0.0,3.0,1.0,0.0
18114420,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7447159290313721,0.4308902621269226,0.3963134884834289,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8613080382347107,0.680023729801178,0.6507493257522583,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8669131994247437,0.695205569267273,0.490119457244873,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7411211729049683,0.4242770969867706,0.410959243774414,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6218004822731018,0.2451575249433517,1.1502307653427124,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.069091796875,297.2597961425781,284.9976806640625,1.0,0.7677317261695862,0.3390728831291199,0.3390728831291199,1.0,1.0,-3.72135853767395,0.9382548928260804,2.7831034660339355,0.100668728351593,0.9334608912467957,0.9334608912467957,0.0,364.8050231933594,371.0,59509.30859375,0.0,7514.69775390625,1.0,279.1415100097656,283.0428771972656,294.85400390625,298.6317443847656,293.1499938964844,293.1499938964844,278.8500061035156,33571.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663464426994324,1.0,0.0,0.0,3.646738767623901,3.646762371063232,8.873656724972534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.314453125,0.0,1511.3916015625,1895.4371337890625,0.0,4008.952392578125,0.9028775691986084,1.0,0.0,3.0,1.0,0.0
18114480,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7447159290313721,0.4308902621269226,0.3963134884834289,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8613080382347107,0.680023729801178,0.6507493257522583,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8669131994247437,0.695205569267273,0.490119457244873,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7411211729049683,0.4242770969867706,0.410959243774414,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6218004822731018,0.2451575249433517,1.1502307653427124,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.069091796875,297.2597961425781,284.9976806640625,1.0,0.7677317261695862,0.3390728831291199,0.3390728831291199,1.0,1.0,-3.72135853767395,0.9382548928260804,2.7831034660339355,0.100668728351593,0.9334608912467957,0.9334608912467957,0.0,364.8050231933594,371.0,59509.30859375,0.0,7514.69775390625,1.0,279.1415100097656,283.0428771972656,294.85400390625,298.6317443847656,293.1499938964844,293.1499938964844,278.8500061035156,33571.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663464426994324,1.0,0.0,0.0,3.646738767623901,3.646762371063232,8.873656724972534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.314453125,0.0,1511.3916015625,1895.4371337890625,0.0,4008.952392578125,0.9028775691986084,1.0,0.0,3.0,1.0,0.0
18114540,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7435981035232544,0.4299211204051971,0.3958178162574768,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8599671721458435,0.6787444353103638,0.6499634385108948,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8669906854629517,0.6974243521690369,0.4919766187667846,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.74031001329422,0.4239696562290191,0.4109633266925812,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6211423873901367,0.244981586933136,1.1504448652267456,284.88482666015625,284.95001220703125,300.45343017578125,291.8644714355469,298.0628967285156,297.2568359375,284.8872985839844,1.0,0.7687222361564636,0.3388174772262573,0.3388174772262573,1.0,1.0,-3.722323179244995,0.9376962780952454,2.7846269607543945,0.099998652935028,0.8473406434059143,0.8473406434059143,0.0,366.7941589355469,371.0,60232.25390625,0.0,7536.90673828125,1.0,278.8794250488281,282.9086608886719,294.8993225097656,298.818115234375,293.1499938964844,293.1499938964844,278.8500061035156,39067.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736908078193665,1.0,0.0,0.0,3.5705668926239014,3.5705904960632324,8.506827384735516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.1025390625,0.0,1469.03125,1895.4371337890625,0.0,4073.643310546875,0.888760507106781,1.0,0.0,3.0,1.0,0.0
18114600,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7427256107330322,0.4293779730796814,0.3953262865543365,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8589590191841125,0.6779916882514954,0.6492664813995361,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8667758107185364,0.6987034678459167,0.4928380846977234,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7396422028541565,0.4237619936466217,0.410798579454422,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6205811500549316,0.2448423206806183,1.1500535011291504,284.9053955078125,284.95001220703125,300.4461975097656,291.8587341308594,298.0593566894531,297.2551574707031,284.9063720703125,1.0,0.7691895961761475,0.3386731147766113,0.3386731147766113,1.0,1.0,-3.72126054763794,0.9369013905525208,2.7843592166900635,0.0994384959340095,0.848158061504364,0.848158061504364,0.0,368.1223754882813,374.0,60107.65625,0.0,7544.40625,1.0,278.8578491210937,282.9279479980469,294.8824157714844,298.7675476074219,293.1499938964844,293.1499938964844,279.1499938964844,38751.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747273921966552,1.0,0.0,0.0,3.528606653213501,3.528630018234253,8.308063002004928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.908203125,0.0,1422.160888671875,1895.4371337890625,0.0,4082.72509765625,0.8806291818618774,1.0,0.0,3.0,1.0,0.0
18114660,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7412831783294678,0.4288760721683502,0.3947425186634063,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8571439385414124,0.6769729256629944,0.6481480598449707,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8672356605529785,0.7034180164337158,0.4959585964679718,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7385790348052979,0.4238955676555633,0.4108414351940155,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6196778416633606,0.244913637638092,1.1502609252929688,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0573425292969,297.2603759765625,284.99737548828125,1.0,0.770675003528595,0.3383052349090576,0.3383052349090576,1.0,1.0,-3.7232587337493896,0.9362857341766356,2.786972999572754,0.098245158791542,0.9316504001617432,0.9316504001617432,0.0,370.8478088378906,377.0,59423.39453125,0.0,7577.81005859375,1.0,279.1414489746094,283.04443359375,294.8221435546875,298.593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669910669326782,1.0,0.0,0.0,3.639946460723877,3.639969825744629,8.840630698614405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.6201171875,0.0,1503.8587646484375,1895.4371337890625,0.0,4014.654296875,0.9013462662696838,1.0,0.0,3.0,1.0,0.0
18114720,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7412831783294678,0.4288760721683502,0.3947425186634063,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8571439385414124,0.6769729256629944,0.6481480598449707,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8672356605529785,0.7034180164337158,0.4959585964679718,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7385790348052979,0.4238955676555633,0.4108414351940155,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6196778416633606,0.244913637638092,1.1502609252929688,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0573425292969,297.2603759765625,284.99737548828125,1.0,0.770675003528595,0.3383052349090576,0.3383052349090576,1.0,1.0,-3.7232587337493896,0.9362857341766356,2.786972999572754,0.098245158791542,0.9316504001617432,0.9316504001617432,0.0,370.8478088378906,377.0,59423.39453125,0.0,7577.81005859375,1.0,279.1414489746094,283.04443359375,294.8221435546875,298.593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669910669326782,1.0,0.0,0.0,3.639946460723877,3.639969825744629,8.840630698614405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.6201171875,0.0,1503.8587646484375,1895.4371337890625,0.0,4014.654296875,0.9013462662696838,1.0,0.0,3.0,1.0,0.0
18114780,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7393375635147095,0.427365094423294,0.3937489688396454,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.854832112789154,0.6748937964439392,0.6466123461723328,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8671014308929443,0.7068993449211121,0.4986611306667328,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7371249198913574,0.4233604073524475,0.410657525062561,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6184629201889038,0.2445942163467407,1.150053858757019,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0478210449219,297.2557067871094,284.9061279296875,1.0,0.7721108794212341,0.3379373252391815,0.3379373252391815,1.0,1.0,-3.723006248474121,0.9349903464317322,2.788015842437744,0.0971075221896171,0.8467221260070801,0.8467221260070801,0.0,374.16802978515625,380.0,60027.26953125,0.0,7606.888671875,1.0,278.8584289550781,282.9295654296875,294.8505554199219,298.7299499511719,293.1499938964844,293.1499938964844,279.1499938964844,38636.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753251671791076,1.0,0.0,0.0,3.523343324661255,3.523366451263428,8.283296324407274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.654296875,0.0,1415.8116455078125,1895.4371337890625,0.0,4087.956298828125,0.8793042302131653,1.0,0.0,3.0,1.0,0.0
18114840,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7393375635147095,0.427365094423294,0.3937489688396454,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.854832112789154,0.6748937964439392,0.6466123461723328,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8671014308929443,0.7068993449211121,0.4986611306667328,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7371249198913574,0.4233604073524475,0.410657525062561,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6184629201889038,0.2445942163467407,1.150053858757019,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0478210449219,297.2557067871094,284.9061279296875,1.0,0.7721108794212341,0.3379373252391815,0.3379373252391815,1.0,1.0,-3.723006248474121,0.9349903464317322,2.788015842437744,0.0971075221896171,0.8467221260070801,0.8467221260070801,0.0,374.16802978515625,380.0,60027.26953125,0.0,7606.888671875,1.0,278.8584289550781,282.9295654296875,294.8505554199219,298.7299499511719,293.1499938964844,293.1499938964844,279.1499938964844,38636.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753251671791076,1.0,0.0,0.0,3.523343324661255,3.523366451263428,8.283296324407274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.654296875,0.0,1415.8116455078125,1895.4371337890625,0.0,4087.956298828125,0.8793042302131653,1.0,0.0,3.0,1.0,0.0
18114900,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7384470105171204,0.4270606338977813,0.3932943642139435,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8537476062774658,0.6742888689041138,0.6458466649055481,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8671316504478455,0.7092056274414062,0.5000702142715454,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.736443281173706,0.423360139131546,0.4105478525161743,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6178691387176514,0.2445795089006424,1.149781346321106,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.04644775390625,297.2577514648437,285.0104064941406,1.0,0.77278071641922,0.3377533853054046,0.3377533853054046,1.0,1.0,-3.722766160964966,0.9343141913414,2.788451910018921,0.0963952168822288,0.9196851849555968,0.9196851849555968,0.0,375.6962890625,380.0,59224.55078125,0.0,7619.75927734375,1.0,279.09869384765625,283.0563049316406,294.7905578613281,298.5151062011719,293.1499938964844,293.1499938964844,279.1499938964844,34138.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695852398872375,1.0,0.0,0.0,3.571722984313965,3.5717458724975586,8.512337217325694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.017578125,0.0,1434.18017578125,1895.4371337890625,0.0,4037.553955078125,0.8879924416542053,1.0,0.0,3.0,1.0,0.0
