time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7379274964332581,0.4268552362918854,0.3931591510772705,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8530429601669312,0.6738213300704956,0.6454445719718933,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.867559552192688,0.7116020917892456,0.5017716884613037,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7360782027244568,0.4234707355499267,0.4106790423393249,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6175619959831238,0.2446599304676056,1.150238037109375,284.99761962890625,284.95001220703125,300.387451171875,291.81219482421875,298.0459289550781,297.2608947753906,284.99658203125,1.0,0.7735760807991028,0.3375723361968994,0.3375723361968994,1.0,1.0,-3.72487211227417,0.9343454241752625,2.7905266284942627,0.0959174782037735,0.9297187924385072,0.9297187924385072,0.0,376.8946533203125,383.0,59338.48046875,0.0,7639.77783203125,1.0,279.14239501953125,283.0455627441406,294.79034423828125,298.5565795898437,293.1499938964844,293.1499938964844,278.8500061035156,33489.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967540979385376,1.0,0.0,0.0,3.634885787963867,3.6349093914031982,8.816066383587895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.4833984375,0.0,1497.709228515625,1895.4371337890625,0.0,4019.5146484375,0.8999306559562683,1.0,0.0,3.0,1.0,0.0
18115020,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7360338568687439,0.4253439903259277,0.3921699523925781,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8507814407348633,0.6717000603675842,0.6438730955123901,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8674395680427551,0.7150596976280212,0.5044649839401245,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7346560955047607,0.4229157865047455,0.4104796051979065,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.616355299949646,0.2443371713161468,1.1500235795974731,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0365905761719,297.2561340332031,284.9064636230469,1.0,0.7749937772750854,0.3372102379798889,0.3372102379798889,1.0,1.0,-3.724543333053589,0.933045506477356,2.791497707366944,0.0947984084486961,0.8454509377479553,0.8454509377479553,0.0,380.2065734863281,386.0,59936.75,0.0,7668.45751953125,1.0,278.8585205078125,282.9318542480469,294.8202209472656,298.6934509277344,293.1499938964844,293.1499938964844,279.1499938964844,38631.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759016036987304,1.0,0.0,0.0,3.516134262084961,3.516157388687134,8.249434699791891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.564453125,0.0,1408.2442626953125,1895.4371337890625,0.0,4092.99755859375,0.8777090311050415,1.0,0.0,3.0,1.0,0.0
18115080,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7360338568687439,0.4253439903259277,0.3921699523925781,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8507814407348633,0.6717000603675842,0.6438730955123901,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8674395680427551,0.7150596976280212,0.5044649839401245,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7346560955047607,0.4229157865047455,0.4104796051979065,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.616355299949646,0.2443371713161468,1.1500235795974731,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0365905761719,297.2561340332031,284.9064636230469,1.0,0.7749937772750854,0.3372102379798889,0.3372102379798889,1.0,1.0,-3.724543333053589,0.933045506477356,2.791497707366944,0.0947984084486961,0.8454509377479553,0.8454509377479553,0.0,380.2065734863281,386.0,59936.75,0.0,7668.45751953125,1.0,278.8585205078125,282.9318542480469,294.8202209472656,298.6934509277344,293.1499938964844,293.1499938964844,279.1499938964844,38631.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759016036987304,1.0,0.0,0.0,3.516134262084961,3.516157388687134,8.249434699791891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.564453125,0.0,1408.2442626953125,1895.4371337890625,0.0,4092.99755859375,0.8777090311050415,1.0,0.0,3.0,1.0,0.0
18115140,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7346601486206055,0.4248248040676117,0.3915813565254211,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8490273356437683,0.670579195022583,0.6426696181297302,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8679028153419495,0.7197439670562744,0.5075693130493164,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7336305975914001,0.423003226518631,0.4104855358600616,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6154593229293823,0.2443982362747192,1.1502022743225098,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.03485107421875,297.26123046875,284.99676513671875,1.0,0.7764420509338379,0.3368481397628784,0.3368481397628784,1.0,1.0,-3.726335048675537,0.9323866963386536,2.7939484119415283,0.093618705868721,0.9280946850776672,0.9280946850776672,0.0,382.9273376464844,374.0,59251.3828125,0.0,7701.0146484375,1.0,279.141357421875,283.047607421875,294.76141357421875,298.5214538574219,293.1499938964844,293.1499938964844,278.8500061035156,33557.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681413769721984,1.0,0.0,0.0,3.62636947631836,3.6263928413391113,8.774803177402646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0498046875,0.0,1488.8822021484375,1895.4371337890625,0.0,4024.8173828125,0.8982898592948914,1.0,0.0,3.0,1.0,0.0
18115200,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7346601486206055,0.4248248040676117,0.3915813565254211,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8490273356437683,0.670579195022583,0.6426696181297302,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8679028153419495,0.7197439670562744,0.5075693130493164,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7336305975914001,0.423003226518631,0.4104855358600616,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6154593229293823,0.2443982362747192,1.1502022743225098,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.03485107421875,297.26123046875,284.99676513671875,1.0,0.7764420509338379,0.3368481397628784,0.3368481397628784,1.0,1.0,-3.726335048675537,0.9323866963386536,2.7939484119415283,0.093618705868721,0.9280946850776672,0.9280946850776672,0.0,382.9273376464844,374.0,59251.3828125,0.0,7701.0146484375,1.0,279.141357421875,283.047607421875,294.76141357421875,298.5214538574219,293.1499938964844,293.1499938964844,278.8500061035156,33557.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681413769721984,1.0,0.0,0.0,3.62636947631836,3.6263928413391113,8.774803177402646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0498046875,0.0,1488.8822021484375,1895.4371337890625,0.0,4024.8173828125,0.8982898592948914,1.0,0.0,3.0,1.0,0.0
18115260,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7354723215103149,0.4233373999595642,0.3903210759162903,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8500767350196838,0.6684326529502869,0.6407710313796997,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.871297299861908,0.7231903672218323,0.51003098487854,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7348929047584534,0.4224417507648468,0.4099805057048797,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6165679097175598,0.2440872639417648,1.148627519607544,284.9051513671875,284.95001220703125,300.3318786621094,291.7681579589844,298.02569580078125,297.2566223144531,284.9057006835937,1.0,0.77388596534729,0.3364835977554321,0.3364835977554321,1.0,1.0,-3.723007917404175,0.9301831126213074,2.7928247451782227,0.0923207774758338,0.8431462049484253,0.8431462049484253,0.0,378.82763671875,362.0,59808.796875,0.0,7649.2900390625,1.0,278.8585510253906,282.9337463378906,294.790771484375,298.6563720703125,293.1499938964844,293.1499938964844,279.1499938964844,38691.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763942360877992,1.0,0.0,0.0,3.507088422775269,3.5071115493774414,8.207043151742255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.0244140625,0.0,1399.255126953125,1895.4371337890625,0.0,4097.30224609375,0.8757436871528625,1.0,0.0,3.0,1.0,0.0
18115320,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7354723215103149,0.4233373999595642,0.3903210759162903,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8500767350196838,0.6684326529502869,0.6407710313796997,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.871297299861908,0.7231903672218323,0.51003098487854,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7348929047584534,0.4224417507648468,0.4099805057048797,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6165679097175598,0.2440872639417648,1.148627519607544,284.9051513671875,284.95001220703125,300.3318786621094,291.7681579589844,298.02569580078125,297.2566223144531,284.9057006835937,1.0,0.77388596534729,0.3364835977554321,0.3364835977554321,1.0,1.0,-3.723007917404175,0.9301831126213074,2.7928247451782227,0.0923207774758338,0.8431462049484253,0.8431462049484253,0.0,378.82763671875,362.0,59808.796875,0.0,7649.2900390625,1.0,278.8585510253906,282.9337463378906,294.790771484375,298.6563720703125,293.1499938964844,293.1499938964844,279.1499938964844,38691.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763942360877992,1.0,0.0,0.0,3.507088422775269,3.5071115493774414,8.207043151742255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.0244140625,0.0,1399.255126953125,1895.4371337890625,0.0,4097.30224609375,0.8757436871528625,1.0,0.0,3.0,1.0,0.0
18115380,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.73832768201828,0.4228958189487457,0.389376163482666,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8534815311431885,0.667317807674408,0.6391312479972839,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8773114681243896,0.727863609790802,0.5128127336502075,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7380720376968384,0.4225669801235199,0.4095752835273742,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6192830801010132,0.2442196905612945,1.1469792127609253,284.9949645996094,284.95001220703125,300.3141174316406,291.75408935546875,298.0243530273437,297.2621765136719,284.9941711425781,1.0,0.7697162628173828,0.3361190557479858,0.3361190557479858,1.0,1.0,-3.720765829086304,0.928314447402954,2.7924513816833496,0.0908391252160072,0.923388659954071,0.923388659954071,0.0,370.2333068847656,350.0,59074.29296875,0.0,7561.5654296875,1.0,279.1412658691406,283.0486145019531,294.7318420410156,298.4814147949219,293.1499938964844,293.1499938964844,278.8500061035156,33648.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684069752693176,1.0,0.0,0.0,3.614488840103149,3.614512205123901,8.717402693037002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.943359375,0.0,1476.5953369140625,1895.4371337890625,0.0,4027.162353515625,0.8956776261329651,1.0,0.0,3.0,1.0,0.0
18115440,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.73832768201828,0.4228958189487457,0.389376163482666,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8534815311431885,0.667317807674408,0.6391312479972839,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8773114681243896,0.727863609790802,0.5128127336502075,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7380720376968384,0.4225669801235199,0.4095752835273742,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6192830801010132,0.2442196905612945,1.1469792127609253,284.9949645996094,284.95001220703125,300.3141174316406,291.75408935546875,298.0243530273437,297.2621765136719,284.9941711425781,1.0,0.7697162628173828,0.3361190557479858,0.3361190557479858,1.0,1.0,-3.720765829086304,0.928314447402954,2.7924513816833496,0.0908391252160072,0.923388659954071,0.923388659954071,0.0,370.2333068847656,350.0,59074.29296875,0.0,7561.5654296875,1.0,279.1412658691406,283.0486145019531,294.7318420410156,298.4814147949219,293.1499938964844,293.1499938964844,278.8500061035156,33648.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684069752693176,1.0,0.0,0.0,3.614488840103149,3.614512205123901,8.717402693037002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.943359375,0.0,1476.5953369140625,1895.4371337890625,0.0,4027.162353515625,0.8956776261329651,1.0,0.0,3.0,1.0,0.0
18115500,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7400500774383545,0.4222453534603119,0.3888592720031738,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8555632829666138,0.6663249135017395,0.6382843255996704,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8806989789009094,0.7295927405357361,0.5141108632087708,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7399855852127075,0.4223693311214447,0.4093730747699737,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6209160685539246,0.2441620826721191,1.1462931632995603,284.87939453125,284.95001220703125,300.3053894042969,291.7471618652344,298.02032470703125,297.2604675292969,284.8789978027344,1.0,0.7673231959342957,0.3359367847442627,0.3359367847442627,1.0,1.0,-3.719625473022461,0.9273692965507508,2.792256116867065,0.0902283415198326,0.8414312601089478,0.8414312601089478,0.0,365.29443359375,350.0,59851.81640625,0.0,7511.810546875,1.0,278.8991394042969,282.9113464355469,294.7785949707031,298.6828308105469,293.1499938964844,293.1499938964844,278.8500061035156,38224.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744369387626648,1.0,0.0,0.0,3.5683135986328125,3.568337202072144,8.496094210386218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.232421875,0.0,1460.442138671875,1895.4371337890625,0.0,4080.181640625,0.8864641189575195,1.0,0.0,3.0,1.0,0.0
18115560,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7415546774864197,0.4215271770954132,0.3880099058151245,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8574521541595459,0.6652144193649292,0.6370475888252258,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8838803172111511,0.7312591671943665,0.5150827765464783,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7417361736297607,0.4220778346061706,0.4089125394821167,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6223834156990051,0.2440281212329864,1.144850730895996,284.9056701660156,284.95001220703125,300.2967224121094,291.74029541015625,298.0157775878906,297.2579650878906,284.9066772460937,1.0,0.7646497488021851,0.3357993364334106,0.3357993364334106,1.0,1.0,-3.715996980667114,0.9258251786231996,2.79017186164856,0.0895172357559204,0.8397374749183655,0.8397374749183655,0.0,360.3836669921875,338.0,59572.85546875,0.0,7451.7099609375,1.0,278.8580017089844,282.939208984375,294.76220703125,298.6133728027344,293.1499938964844,293.1499938964844,279.1499938964844,38935.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764001965522766,1.0,0.0,0.0,3.487633466720581,3.487656593322754,8.116242042888189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.04541015625,0.0,1380.907958984375,1895.4371337890625,0.0,4097.3544921875,0.8717164993286133,1.0,0.0,3.0,1.0,0.0
18115620,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7459338903427124,0.4211719334125519,0.3870417177677154,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8626918792724609,0.6641275882720947,0.6353245377540588,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8919010758399963,0.7359182238578796,0.5177571773529053,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7464436292648315,0.4222586452960968,0.4084529876708984,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6262601017951965,0.2442636489868164,1.143170714378357,284.9942321777344,284.95001220703125,300.2796325683594,291.7267761230469,298.0151062011719,297.26385498046875,284.99346923828125,1.0,0.7591930031776428,0.3355244696140289,0.3355244696140289,1.0,1.0,-3.713392972946167,0.9241477847099304,2.789245128631592,0.0882925540208816,0.9189555644989014,0.9189555644989014,0.0,349.0306091308594,326.0,58863.58984375,0.0,7337.72119140625,1.0,279.14111328125,283.0521240234375,294.7036437988281,298.4393920898437,293.1499938964844,293.1499938964844,278.8500061035156,33661.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968192994594574,1.0,0.0,0.0,3.598179578781128,3.598202705383301,8.638909889668867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.75390625,0.0,1459.0281982421875,1895.4371337890625,0.0,4025.2734375,0.8920296430587769,1.0,0.0,3.0,1.0,0.0
18115680,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7459338903427124,0.4211719334125519,0.3870417177677154,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8626918792724609,0.6641275882720947,0.6353245377540588,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8919010758399963,0.7359182238578796,0.5177571773529053,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7464436292648315,0.4222586452960968,0.4084529876708984,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6262601017951965,0.2442636489868164,1.143170714378357,284.9942321777344,284.95001220703125,300.2796325683594,291.7267761230469,298.0151062011719,297.26385498046875,284.99346923828125,1.0,0.7591930031776428,0.3355244696140289,0.3355244696140289,1.0,1.0,-3.713392972946167,0.9241477847099304,2.789245128631592,0.0882925540208816,0.9189555644989014,0.9189555644989014,0.0,349.0306091308594,326.0,58863.58984375,0.0,7337.72119140625,1.0,279.14111328125,283.0521240234375,294.7036437988281,298.4393920898437,293.1499938964844,293.1499938964844,278.8500061035156,33661.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968192994594574,1.0,0.0,0.0,3.598179578781128,3.598202705383301,8.638909889668867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.75390625,0.0,1459.0281982421875,1895.4371337890625,0.0,4025.2734375,0.8920296430587769,1.0,0.0,3.0,1.0,0.0
18115740,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7502717971801758,0.4198877811431885,0.3856904208660126,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8679840564727783,0.6620666980743408,0.6332129836082458,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8999088406562805,0.7393521070480347,0.519999086856842,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7512359619140625,0.4218215346336365,0.4077790379524231,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6301795244216919,0.244158461689949,1.1411693096160889,284.9064636230469,284.95001220703125,300.26287841796875,291.7134704589844,298.0072326660156,297.2601928710937,284.90692138671875,1.0,0.7534720301628113,0.3352495729923248,0.3352495729923248,1.0,1.0,-3.7087135314941406,0.9218456745147704,2.786868095397949,0.0871263518929481,0.8366923928260803,0.8366923928260803,0.0,337.8083801269531,314.0,59375.1015625,0.0,7216.310546875,1.0,278.8587951660156,282.94366455078125,294.7343444824219,298.5718688964844,293.1499938964844,293.1499938964844,279.1499938964844,38741.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760791063308716,1.0,0.0,0.0,3.473498582839966,3.47352147102356,8.050587325669767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.33984375,0.0,1365.0447998046875,1895.4371337890625,0.0,4094.548583984375,0.8683703541755676,1.0,0.0,3.0,1.0,0.0
18115800,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7502717971801758,0.4198877811431885,0.3856904208660126,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8679840564727783,0.6620666980743408,0.6332129836082458,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8999088406562805,0.7393521070480347,0.519999086856842,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7512359619140625,0.4218215346336365,0.4077790379524231,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6301795244216919,0.244158461689949,1.1411693096160889,284.9064636230469,284.95001220703125,300.26287841796875,291.7134704589844,298.0072326660156,297.2601928710937,284.90692138671875,1.0,0.7534720301628113,0.3352495729923248,0.3352495729923248,1.0,1.0,-3.7087135314941406,0.9218456745147704,2.786868095397949,0.0871263518929481,0.8366923928260803,0.8366923928260803,0.0,337.8083801269531,314.0,59375.1015625,0.0,7216.310546875,1.0,278.8587951660156,282.94366455078125,294.7343444824219,298.5718688964844,293.1499938964844,293.1499938964844,279.1499938964844,38741.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760791063308716,1.0,0.0,0.0,3.473498582839966,3.47352147102356,8.050587325669767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.33984375,0.0,1365.0447998046875,1895.4371337890625,0.0,4094.548583984375,0.8683703541755676,1.0,0.0,3.0,1.0,0.0
18115860,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7556691765785217,0.4195823073387146,0.3847566843032837,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8744015097618103,0.6609974503517151,0.6314943432807922,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9094048738479614,0.7440360188484192,0.5226820707321167,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7569827437400818,0.422033429145813,0.4073323905467987,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6348077058792114,0.2444583475589752,1.139688491821289,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,298.0070495605469,297.26629638671875,284.9932861328125,1.0,0.7476750016212463,0.3350188732147217,0.3350188732147217,1.0,1.0,-3.706422328948975,0.9204039573669434,2.7860183715820312,0.0860715582966804,0.9153268933296204,0.9153268933296204,0.0,325.7717590332031,302.0,58666.0546875,0.0,7097.82421875,1.0,279.1410217285156,283.0558776855469,294.6771850585937,298.39996337890625,293.1499938964844,293.1499938964844,278.8500061035156,33637.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679008722305298,1.0,0.0,0.0,3.5825464725494385,3.582569360733032,8.564006179767603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.794921875,0.0,1442.060546875,1895.4371337890625,0.0,4022.69384765625,0.8885061740875244,1.0,0.0,3.0,1.0,0.0
18115920,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7556691765785217,0.4195823073387146,0.3847566843032837,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8744015097618103,0.6609974503517151,0.6314943432807922,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9094048738479614,0.7440360188484192,0.5226820707321167,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7569827437400818,0.422033429145813,0.4073323905467987,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6348077058792114,0.2444583475589752,1.139688491821289,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,298.0070495605469,297.26629638671875,284.9932861328125,1.0,0.7476750016212463,0.3350188732147217,0.3350188732147217,1.0,1.0,-3.706422328948975,0.9204039573669434,2.7860183715820312,0.0860715582966804,0.9153268933296204,0.9153268933296204,0.0,325.7717590332031,302.0,58666.0546875,0.0,7097.82421875,1.0,279.1410217285156,283.0558776855469,294.6771850585937,298.39996337890625,293.1499938964844,293.1499938964844,278.8500061035156,33637.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679008722305298,1.0,0.0,0.0,3.5825464725494385,3.582569360733032,8.564006179767603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.794921875,0.0,1442.060546875,1895.4371337890625,0.0,4022.69384765625,0.8885061740875244,1.0,0.0,3.0,1.0,0.0
18115980,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7609292268753052,0.4183501899242401,0.3834368884563446,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8807363510131836,0.658962070941925,0.6293891072273254,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9194037318229676,0.7474828958511353,0.5249227285385132,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7627261281013489,0.4216242432594299,0.4066703021526336,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6394583582878113,0.2444075047969818,1.1378713846206665,284.9073486328125,284.95001220703125,300.23004150390625,291.6874694824219,297.9995422363281,297.2627868652344,284.90777587890625,1.0,0.7417616248130798,0.3347881734371185,0.3347881734371185,1.0,1.0,-3.7020227909088135,0.9183329343795776,2.7836899757385254,0.085073322057724,0.8341951370239258,0.8341951370239258,0.0,314.2218322753906,290.0,59177.49609375,0.0,6975.12939453125,1.0,278.8589172363281,282.9484558105469,294.70849609375,298.5331726074219,293.1499938964844,293.1499938964844,279.1499938964844,38709.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758223295211792,1.0,0.0,0.0,3.458080768585205,3.45810341835022,7.979277256708883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.5478515625,0.0,1349.1529541015625,1895.4371337890625,0.0,4092.304443359375,0.8649394512176514,1.0,0.0,3.0,1.0,0.0
18116040,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7609292268753052,0.4183501899242401,0.3834368884563446,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8807363510131836,0.658962070941925,0.6293891072273254,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9194037318229676,0.7474828958511353,0.5249227285385132,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7627261281013489,0.4216242432594299,0.4066703021526336,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6394583582878113,0.2444075047969818,1.1378713846206665,284.9073486328125,284.95001220703125,300.23004150390625,291.6874694824219,297.9995422363281,297.2627868652344,284.90777587890625,1.0,0.7417616248130798,0.3347881734371185,0.3347881734371185,1.0,1.0,-3.7020227909088135,0.9183329343795776,2.7836899757385254,0.085073322057724,0.8341951370239258,0.8341951370239258,0.0,314.2218322753906,290.0,59177.49609375,0.0,6975.12939453125,1.0,278.8589172363281,282.9484558105469,294.70849609375,298.5331726074219,293.1499938964844,293.1499938964844,279.1499938964844,38709.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758223295211792,1.0,0.0,0.0,3.458080768585205,3.45810341835022,7.979277256708883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.5478515625,0.0,1349.1529541015625,1895.4371337890625,0.0,4092.304443359375,0.8649394512176514,1.0,0.0,3.0,1.0,0.0
18116100,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7638406157493591,0.4181705713272095,0.3828320205211639,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8841933608055115,0.6583704948425293,0.6283596754074097,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9249133467674256,0.7497924566268921,0.5261176824569702,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7658494114875793,0.4216871857643127,0.406336098909378,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6419713497161865,0.2445325404405594,1.1368566751480105,285.0077819824219,284.95001220703125,300.22198486328125,291.6810913085937,297.9991455078125,297.2654113769531,285.0079650878906,1.0,0.7387455701828003,0.3346728384494781,0.3346728384494781,1.0,1.0,-3.699864387512207,0.9173152446746826,2.7825491428375244,0.0844504758715629,0.904475748538971,0.904475748538971,0.0,308.28961181640625,290.0,58393.84375,0.0,6912.65869140625,1.0,279.0970764160156,283.0707702636719,294.6497802734375,298.3208312988281,293.1499938964844,293.1499938964844,279.1499938964844,34100.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698832035064696,1.0,0.0,0.0,3.507856845855713,3.5078792572021484,8.210640203287767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.87646484375,0.0,1367.0430908203125,1895.4371337890625,0.0,4040.179443359375,0.8737414479255676,1.0,0.0,3.0,1.0,0.0
18116160,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7673331499099731,0.4180769324302673,0.3825247883796692,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8882559537887573,0.6579016447067261,0.6276710033416748,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9311717748641968,0.752172589302063,0.5276008248329163,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7695062160491943,0.4218510091304779,0.4062311351299286,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6449355483055115,0.2447484135627746,1.1365501880645752,284.9931945800781,284.95001220703125,300.2139587402344,291.6747436523437,297.9994812011719,297.2689208984375,284.9921569824219,1.0,0.7358420491218567,0.3345607817173004,0.3345607817173004,1.0,1.0,-3.699953317642212,0.9169732332229614,2.78298020362854,0.0840527340769767,0.9117429852485656,0.9117429852485656,0.0,302.0358581542969,278.0,58486.7578125,0.0,6856.56298828125,1.0,279.1418151855469,283.0583801269531,294.6508178710937,298.36212158203125,293.1499938964844,293.1499938964844,278.8500061035156,33538.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676288366317748,1.0,0.0,0.0,3.570301055908203,3.570323944091797,8.505561481797486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.373046875,0.0,1428.2784423828125,1895.4371337890625,0.0,4020.291259765625,0.8854495882987976,1.0,0.0,3.0,1.0,0.0
18116220,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7736222147941589,0.4168837070465088,0.3812398314476013,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8956959843635559,0.6558886766433716,0.6255834102630615,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.942671835422516,0.7556143403053284,0.529841423034668,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7763023972511292,0.4214590489864349,0.4055838882923126,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6505135893821716,0.2447365969419479,1.134899020195007,284.9079895019531,284.95001220703125,300.19805908203125,291.6621398925781,297.9918212890625,297.2650146484375,284.90838623046875,1.0,0.7298420071601868,0.3343366384506225,0.3343366384506225,1.0,1.0,-3.695834636688232,0.9150087237358092,2.7808258533477783,0.0831039994955062,0.8318270444869995,0.8318270444869995,0.0,290.4053649902344,266.0,58991.796875,0.0,6734.77587890625,1.0,278.85906982421875,282.9527893066406,294.6833190917969,298.4960632324219,293.1499938964844,293.1499938964844,279.1499938964844,38688.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756262302398682,1.0,0.0,0.0,3.44378662109375,3.443809032440185,7.913448030194559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.03857421875,0.0,1334.5958251953125,1895.4371337890625,0.0,4090.589599609375,0.8617624044418335,1.0,0.0,3.0,1.0,0.0
18116280,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7736222147941589,0.4168837070465088,0.3812398314476013,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8956959843635559,0.6558886766433716,0.6255834102630615,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.942671835422516,0.7556143403053284,0.529841423034668,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7763023972511292,0.4214590489864349,0.4055838882923126,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6505135893821716,0.2447365969419479,1.134899020195007,284.9079895019531,284.95001220703125,300.19805908203125,291.6621398925781,297.9918212890625,297.2650146484375,284.90838623046875,1.0,0.7298420071601868,0.3343366384506225,0.3343366384506225,1.0,1.0,-3.695834636688232,0.9150087237358092,2.7808258533477783,0.0831039994955062,0.8318270444869995,0.8318270444869995,0.0,290.4053649902344,266.0,58991.796875,0.0,6734.77587890625,1.0,278.85906982421875,282.9527893066406,294.6833190917969,298.4960632324219,293.1499938964844,293.1499938964844,279.1499938964844,38688.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756262302398682,1.0,0.0,0.0,3.44378662109375,3.443809032440185,7.913448030194559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.03857421875,0.0,1334.5958251953125,1895.4371337890625,0.0,4090.589599609375,0.8617624044418335,1.0,0.0,3.0,1.0,0.0
18116340,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7812212705612183,0.4166328310966491,0.3803566396236419,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9044910669326782,0.6548413038253784,0.6238887906074524,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9553505778312684,0.7602938413619995,0.5325194597244263,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7842912077903748,0.4216939210891723,0.4051577746868133,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.657117486000061,0.2451093345880508,1.1337332725524902,284.9931945800781,284.95001220703125,300.1822814941406,291.6496276855469,297.991943359375,297.2712097167969,284.9924621582031,1.0,0.7238524556159973,0.3341125249862671,0.3341125249862671,1.0,1.0,-3.694031238555908,0.913740336894989,2.7802908420562744,0.0821257755160331,0.90887051820755,0.90887051820755,0.0,278.1797180175781,254.0,58312.05859375,0.0,6617.25341796875,1.0,279.1407775878906,283.0621643066406,294.6266784667969,298.326416015625,293.1499938964844,293.1499938964844,278.8500061035156,33603.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675028920173644,1.0,0.0,0.0,3.554957628250122,3.5549802780151367,8.432612617070845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.775390625,0.0,1412.51220703125,1895.4371337890625,0.0,4019.177978515625,0.8822944164276123,1.0,0.0,3.0,1.0,0.0
18116400,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7812212705612183,0.4166328310966491,0.3803566396236419,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9044910669326782,0.6548413038253784,0.6238887906074524,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9553505778312684,0.7602938413619995,0.5325194597244263,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7842912077903748,0.4216939210891723,0.4051577746868133,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.657117486000061,0.2451093345880508,1.1337332725524902,284.9931945800781,284.95001220703125,300.1822814941406,291.6496276855469,297.991943359375,297.2712097167969,284.9924621582031,1.0,0.7238524556159973,0.3341125249862671,0.3341125249862671,1.0,1.0,-3.694031238555908,0.913740336894989,2.7802908420562744,0.0821257755160331,0.90887051820755,0.90887051820755,0.0,278.1797180175781,254.0,58312.05859375,0.0,6617.25341796875,1.0,279.1407775878906,283.0621643066406,294.6266784667969,298.326416015625,293.1499938964844,293.1499938964844,278.8500061035156,33603.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675028920173644,1.0,0.0,0.0,3.554957628250122,3.5549802780151367,8.432612617070845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.775390625,0.0,1412.51220703125,1895.4371337890625,0.0,4019.177978515625,0.8822944164276123,1.0,0.0,3.0,1.0,0.0
18116460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7887191772460938,0.4154741764068603,0.3790915310382843,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.913787305355072,0.6528692841529846,0.6218189597129822,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9671276807785034,0.7637243270874023,0.5347431898117065,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7923054695129395,0.4213147461414337,0.4045150279998779,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6638902425765991,0.2451296299695968,1.1322051286697388,284.9085388183594,284.95001220703125,300.1666259765625,291.63720703125,297.98358154296875,297.2662353515625,284.90887451171875,1.0,0.7177860140800476,0.3338894844055176,0.3338894844055176,1.0,1.0,-3.6900904178619385,0.9118337631225586,2.77825665473938,0.0811966210603714,0.829483151435852,0.829483151435852,0.0,266.53924560546875,242.0,58813.03515625,0.0,6496.54541015625,1.0,278.8591613769531,282.9569091796875,294.65850830078125,298.4597473144531,293.1499938964844,293.1499938964844,279.1499938964844,38674.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754804372787476,1.0,0.0,0.0,3.4300363063812256,3.430058717727661,7.850380825402681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.19580078125,0.0,1320.7431640625,1895.4371337890625,0.0,4089.314697265625,0.8587210774421692,1.0,0.0,3.0,1.0,0.0
18116520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7887191772460938,0.4154741764068603,0.3790915310382843,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.913787305355072,0.6528692841529846,0.6218189597129822,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9671276807785034,0.7637243270874023,0.5347431898117065,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7923054695129395,0.4213147461414337,0.4045150279998779,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6638902425765991,0.2451296299695968,1.1322051286697388,284.9085388183594,284.95001220703125,300.1666259765625,291.63720703125,297.98358154296875,297.2662353515625,284.90887451171875,1.0,0.7177860140800476,0.3338894844055176,0.3338894844055176,1.0,1.0,-3.6900904178619385,0.9118337631225586,2.77825665473938,0.0811966210603714,0.829483151435852,0.829483151435852,0.0,266.53924560546875,242.0,58813.03515625,0.0,6496.54541015625,1.0,278.8591613769531,282.9569091796875,294.65850830078125,298.4597473144531,293.1499938964844,293.1499938964844,279.1499938964844,38674.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754804372787476,1.0,0.0,0.0,3.4300363063812256,3.430058717727661,7.850380825402681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.19580078125,0.0,1320.7431640625,1895.4371337890625,0.0,4089.314697265625,0.8587210774421692,1.0,0.0,3.0,1.0,0.0
18116580,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.797744631767273,0.4152445197105407,0.378230482339859,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9253951907157898,0.6518479585647583,0.6201565861701965,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.979550838470459,0.768390417098999,0.5374128818511963,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8017100691795349,0.421555757522583,0.4040965437889099,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6719380021095276,0.2455303817987442,1.1311694383621216,284.99273681640625,284.95001220703125,300.1510314941406,291.6248779296875,297.98370361328125,297.2723388671875,284.9920349121094,1.0,0.7117364406585693,0.3336664736270904,0.3336664736270904,1.0,1.0,-3.6885085105896,0.9106353521347046,2.777873277664185,0.0802482366561889,0.9057905673980712,0.9057905673980712,0.0,254.30416870117188,230.0,58144.640625,0.0,6380.1123046875,1.0,279.1406555175781,283.0651550292969,294.6019287109375,298.2908630371094,293.1499938964844,293.1499938964844,278.8500061035156,33594.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673609137535096,1.0,0.0,0.0,3.5419390201568604,3.541961431503296,8.370963087145356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.1591796875,0.0,1398.7733154296875,1895.4371337890625,0.0,4017.923828125,0.8793715834617615,1.0,0.0,3.0,1.0,0.0
18116640,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.797744631767273,0.4152445197105407,0.378230482339859,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9253951907157898,0.6518479585647583,0.6201565861701965,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.979550838470459,0.768390417098999,0.5374128818511963,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8017100691795349,0.421555757522583,0.4040965437889099,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6719380021095276,0.2455303817987442,1.1311694383621216,284.99273681640625,284.95001220703125,300.1510314941406,291.6248779296875,297.98370361328125,297.2723388671875,284.9920349121094,1.0,0.7117364406585693,0.3336664736270904,0.3336664736270904,1.0,1.0,-3.6885085105896,0.9106353521347046,2.777873277664185,0.0802482366561889,0.9057905673980712,0.9057905673980712,0.0,254.30416870117188,230.0,58144.640625,0.0,6380.1123046875,1.0,279.1406555175781,283.0651550292969,294.6019287109375,298.2908630371094,293.1499938964844,293.1499938964844,278.8500061035156,33594.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673609137535096,1.0,0.0,0.0,3.5419390201568604,3.541961431503296,8.370963087145356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.1591796875,0.0,1398.7733154296875,1895.4371337890625,0.0,4017.923828125,0.8793715834617615,1.0,0.0,3.0,1.0,0.0
18116700,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.802436351776123,0.4147082865238189,0.3777633011341095,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.93153178691864,0.650916337966919,0.6193053126335144,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9854448437690736,0.7701152563095093,0.5386755466461182,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8066153526306152,0.4214131534099579,0.4038982689380646,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6762275695800781,0.2455927580595016,1.130820870399475,284.8817138671875,284.95001220703125,300.14324951171875,291.61871337890625,297.9798278808594,297.2702331542969,284.8817749023437,1.0,0.7087425589561462,0.3335549533367157,0.3335549533367157,1.0,1.0,-3.6877903938293457,0.9100525975227356,2.777737617492676,0.0799071341753006,0.8267781734466553,0.8267781734466553,0.0,248.3138427734375,230.0,58874.70703125,0.0,6323.34716796875,1.0,278.9009094238281,282.9334716796875,294.6499938964844,298.4912109375,293.1499938964844,293.1499938964844,278.8500061035156,38381.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973400354385376,1.0,0.0,0.0,3.491429328918457,3.491452217102051,8.133918072417146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.99609375,0.0,1380.8441162109375,1895.4371337890625,0.0,4071.0966796875,0.869472086429596,1.0,0.0,3.0,1.0,0.0
18116760,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8067103624343872,0.4141160547733307,0.3769949078559875,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9372017979621888,0.649902880191803,0.6181154847145081,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9906615614891052,0.7718004584312439,0.5396279096603394,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8110539317131042,0.4211872816085815,0.4034651815891266,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6802361607551575,0.2455802857875824,1.1297762393951416,284.9098815917969,284.95001220703125,300.135498046875,291.6125793457031,297.9753723144531,297.267333984375,284.91070556640625,1.0,0.7056119441986084,0.3334552645683288,0.3334552645683288,1.0,1.0,-3.684803724288941,0.9088364243507384,2.7759673595428467,0.0793836489319801,0.8277665376663208,0.8277665376663208,0.0,242.65582275390625,218.0,58623.30859375,0.0,6260.689453125,1.0,278.85870361328125,282.9623413085937,294.6346130371094,298.4241638183594,293.1499938964844,293.1499938964844,279.1499938964844,38820.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753939509391784,1.0,0.0,0.0,3.413750410079956,3.413772821426392,7.776010306770331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.38037109375,0.0,1305.609130859375,1895.4371337890625,0.0,4088.55810546875,0.8553812503814697,1.0,0.0,3.0,1.0,0.0
