time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8162875771522522,0.413892924785614,0.3761757314205169,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9499311447143556,0.6488819718360901,0.6164923906326294,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.7765604257583618,0.5392167568206787,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8207700848579407,0.4214205741882324,0.4030783474445343,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6894136071205139,0.2459939867258072,1.1289856433868408,284.9911804199219,284.95001220703125,300.1199951171875,291.60028076171875,297.9755249023437,297.27349853515625,284.99005126953125,1.0,0.6993086338043213,0.3332559168338775,0.3332559168338775,1.0,1.0,-3.6799631118774414,0.9067382216453552,2.7732250690460205,0.0786005333065986,0.902100145816803,0.902100145816803,0.0,231.068359375,206.0,57956.671875,0.0,6137.63037109375,1.0,279.1405334472656,283.0668334960937,294.5774230957031,298.2557983398437,293.1499938964844,293.1499938964844,278.8500061035156,33602.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672611355781556,1.0,0.0,0.0,3.5293989181518555,3.529421329498291,8.311794204018952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.49609375,0.0,1385.74072265625,1895.4371337890625,0.0,4017.0419921875,0.8765483498573303,1.0,0.0,3.0,1.0,0.0
18116880,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8162875771522522,0.413892924785614,0.3761757314205169,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9499311447143556,0.6488819718360901,0.6164923906326294,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.7765604257583618,0.5392167568206787,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8207700848579407,0.4214205741882324,0.4030783474445343,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6894136071205139,0.2459939867258072,1.1289856433868408,284.9911804199219,284.95001220703125,300.1199951171875,291.60028076171875,297.9755249023437,297.27349853515625,284.99005126953125,1.0,0.6993086338043213,0.3332559168338775,0.3332559168338775,1.0,1.0,-3.6799631118774414,0.9067382216453552,2.7732250690460205,0.0786005333065986,0.902100145816803,0.902100145816803,0.0,231.068359375,206.0,57956.671875,0.0,6137.63037109375,1.0,279.1405334472656,283.0668334960937,294.5774230957031,298.2557983398437,293.1499938964844,293.1499938964844,278.8500061035156,33602.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672611355781556,1.0,0.0,0.0,3.5293989181518555,3.529421329498291,8.311794204018952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.49609375,0.0,1385.74072265625,1895.4371337890625,0.0,4017.0419921875,0.8765483498573303,1.0,0.0,3.0,1.0,0.0
18116940,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8230027556419373,0.4127017855644226,0.3750110268592834,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9588648676872252,0.6468512415885925,0.614513635635376,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.7829525470733643,0.5238046050071716,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.827894926071167,0.4209600389003753,0.4025049805641174,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6964072585105896,0.2460014671087265,1.128040432929993,284.90399169921875,284.95001220703125,300.1044616699219,291.5879821777344,297.9757995605469,297.2807922363281,284.904052734375,1.0,0.691577672958374,0.3330565690994262,0.3330565690994262,1.0,1.0,-3.6558291912078857,0.8989285826683044,2.756900787353516,0.0762917101383209,0.8182955980300903,0.8182955980300903,0.0,221.8247833251953,209.0,58169.12109375,0.0,5961.79248046875,1.0,278.8594665527344,282.964599609375,294.6063537597656,298.3721008300781,293.1499938964844,293.1499938964844,279.1499938964844,39067.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747283458709716,1.0,0.0,0.0,3.386438131332397,3.386460304260254,7.652081990272563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.9775390625,0.0,1280.5321044921875,1895.4371337890625,0.0,4082.733154296875,0.8494283556938171,1.0,0.0,3.0,1.0,0.0
18117000,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8230027556419373,0.4127017855644226,0.3750110268592834,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9588648676872252,0.6468512415885925,0.614513635635376,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.7829525470733643,0.5238046050071716,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.827894926071167,0.4209600389003753,0.4025049805641174,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6964072585105896,0.2460014671087265,1.128040432929993,284.90399169921875,284.95001220703125,300.1044616699219,291.5879821777344,297.9757995605469,297.2807922363281,284.904052734375,1.0,0.691577672958374,0.3330565690994262,0.3330565690994262,1.0,1.0,-3.6558291912078857,0.8989285826683044,2.756900787353516,0.0762917101383209,0.8182955980300903,0.8182955980300903,0.0,221.8247833251953,209.0,58169.12109375,0.0,5961.79248046875,1.0,278.8594665527344,282.964599609375,294.6063537597656,298.3721008300781,293.1499938964844,293.1499938964844,279.1499938964844,39067.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747283458709716,1.0,0.0,0.0,3.386438131332397,3.386460304260254,7.652081990272563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.9775390625,0.0,1280.5321044921875,1895.4371337890625,0.0,4082.733154296875,0.8494283556938171,1.0,0.0,3.0,1.0,0.0
18117060,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8268734812736511,0.4124861657619476,0.3744523525238037,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9636305570602416,0.6457926630973816,0.6131249666213989,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.7919979095458984,0.5151919722557068,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8320632576942444,0.4211394488811493,0.4023363888263702,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7006598711013794,0.2464698106050491,1.128693699836731,284.9866638183594,284.95001220703125,300.0888977050781,291.5756530761719,297.9904479980469,297.3059387207031,284.98614501953125,1.0,0.6879125833511353,0.3330564200878143,0.3330564200878143,1.0,1.0,-3.643681287765503,0.895317018032074,2.748364210128784,0.0750827938318252,0.8895377516746521,0.8895377516746521,0.0,216.8352203369141,212.0,57397.50390625,0.0,5871.1552734375,1.0,279.14019775390625,283.07330322265625,294.54766845703125,298.1911315917969,293.1499938964844,293.1499938964844,279.45001220703125,33893.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965527355670929,1.0,0.0,0.0,3.488335609436035,3.488357782363892,8.119510539472685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.482421875,0.0,1345.5758056640625,1895.4371337890625,0.0,4001.701416015625,0.8676204681396484,1.0,0.0,3.0,1.0,0.0
18117120,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8268734812736511,0.4124861657619476,0.3744523525238037,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9636305570602416,0.6457926630973816,0.6131249666213989,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.7919979095458984,0.5151919722557068,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8320632576942444,0.4211394488811493,0.4023363888263702,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7006598711013794,0.2464698106050491,1.128693699836731,284.9866638183594,284.95001220703125,300.0888977050781,291.5756530761719,297.9904479980469,297.3059387207031,284.98614501953125,1.0,0.6879125833511353,0.3330564200878143,0.3330564200878143,1.0,1.0,-3.643681287765503,0.895317018032074,2.748364210128784,0.0750827938318252,0.8895377516746521,0.8895377516746521,0.0,216.8352203369141,212.0,57397.50390625,0.0,5871.1552734375,1.0,279.14019775390625,283.07330322265625,294.54766845703125,298.1911315917969,293.1499938964844,293.1499938964844,279.45001220703125,33893.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965527355670929,1.0,0.0,0.0,3.488335609436035,3.488357782363892,8.119510539472685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.482421875,0.0,1345.5758056640625,1895.4371337890625,0.0,4001.701416015625,0.8676204681396484,1.0,0.0,3.0,1.0,0.0
18117180,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8287994265556335,0.4124719500541687,0.3743511736392975,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9657216668128968,0.6450231075286865,0.61229407787323,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.8007210493087769,0.5112089514732361,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8342639207839966,0.4215647876262665,0.402624636888504,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7031669616699219,0.2471848428249359,1.1313369274139404,285.04107666015625,284.95001220703125,300.0732727050781,291.5632629394531,298.00372314453125,297.3288269042969,285.03887939453125,1.0,0.6866756677627563,0.33305624127388,0.33305624127388,1.0,1.0,-3.6412858963012695,0.8946095108985901,2.746676445007324,0.0748205855488777,0.9875375032424928,0.9875375032424928,0.0,214.7102966308593,215.0,57027.3359375,0.0,5843.21630859375,1.0,279.4409484863281,283.1468505859375,294.54254150390625,298.1444091796875,293.1499938964844,293.1499938964844,279.1499938964844,31213.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587323069572448,1.0,0.0,0.0,3.6818442344665527,3.6818675994873047,9.045323281497986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9013671875,0.0,1532.7567138671875,1895.4371337890625,0.0,3941.27734375,0.9089815020561218,1.0,0.0,3.0,1.0,0.0
18117240,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8287994265556335,0.4124719500541687,0.3743511736392975,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9657216668128968,0.6450231075286865,0.61229407787323,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.8007210493087769,0.5112089514732361,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8342639207839966,0.4215647876262665,0.402624636888504,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7031669616699219,0.2471848428249359,1.1313369274139404,285.04107666015625,284.95001220703125,300.0732727050781,291.5632629394531,298.00372314453125,297.3288269042969,285.03887939453125,1.0,0.6866756677627563,0.33305624127388,0.33305624127388,1.0,1.0,-3.6412858963012695,0.8946095108985901,2.746676445007324,0.0748205855488777,0.9875375032424928,0.9875375032424928,0.0,214.7102966308593,215.0,57027.3359375,0.0,5843.21630859375,1.0,279.4409484863281,283.1468505859375,294.54254150390625,298.1444091796875,293.1499938964844,293.1499938964844,279.1499938964844,31213.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587323069572448,1.0,0.0,0.0,3.6818442344665527,3.6818675994873047,9.045323281497986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9013671875,0.0,1532.7567138671875,1895.4371337890625,0.0,3941.27734375,0.9089815020561218,1.0,0.0,3.0,1.0,0.0
18117300,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8287649154663086,0.4118559062480926,0.3740909397602081,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.965572714805603,0.644014298915863,0.611669659614563,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.8039897084236145,0.5109220743179321,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.834425687789917,0.4213549792766571,0.4026487469673157,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7035520076751709,0.2472869455814361,1.1324564218521118,284.89434814453125,284.95001220703125,300.0654296875,291.5570678710937,298.0028381347656,297.3302917480469,284.8902587890625,1.0,0.6866312026977539,0.3330561518669128,0.3330561518669128,1.0,1.0,-3.6412549018859854,0.8945985436439514,2.74665641784668,0.074855126440525,0.896058976650238,0.896058976650238,0.0,214.5673675537109,215.0,58150.625,0.0,5841.82568359375,1.0,279.1964111328125,282.9714660644531,294.6019592285156,298.38299560546875,293.1499938964844,293.1499938964844,279.1499938964844,35136.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667506217956544,1.0,0.0,0.0,3.6923458576202393,3.692370176315308,9.096996791413404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.91015625,0.0,1574.25830078125,1895.4371337890625,0.0,4012.5283203125,0.9122631549835204,1.0,0.0,3.0,1.0,0.0
18117360,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8277294635772705,0.4110334515571594,0.3734030127525329,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9642673134803772,0.642753005027771,0.6105577945709229,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.806675910949707,0.5120395421981812,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8336459994316101,0.4209250509738922,0.4023216664791107,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7030118107795715,0.2472042441368103,1.1324669122695925,284.8941345214844,284.95001220703125,300.0575561523437,291.5508117675781,297.9982604980469,297.3269958496094,284.8951721191406,1.0,0.6867438554763794,0.3330143392086029,0.3330143392086029,1.0,1.0,-3.640054225921631,0.8941137790679932,2.7459404468536377,0.0746658444404602,0.8756038546562195,0.8756038546562195,0.0,215.07228088378903,218.0,57989.44140625,0.0,5841.77392578125,1.0,279.15728759765625,282.9745483398437,294.5899353027344,298.3339538574219,293.1499938964844,293.1499938964844,279.45001220703125,37622.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970723271369934,1.0,0.0,0.0,3.629507303237915,3.629531383514404,8.789995149527385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.3662109375,0.0,1522.5628662109375,1895.4371337890625,0.0,4047.576904296875,0.9017124772071838,1.0,0.0,3.0,1.0,0.0
18117420,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8261529207229614,0.4106210470199585,0.3727969527244568,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.962010145187378,0.6415233612060547,0.6091319918632507,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.8130121231079102,0.5143560171127319,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.832355260848999,0.4209163188934326,0.4021365940570831,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7021021246910095,0.2475098222494125,1.1334296464920044,284.99932861328125,284.95001220703125,300.04168701171875,291.5382385253906,297.9989624023437,297.333251953125,284.99853515625,1.0,0.6875702738761902,0.3329306840896606,0.3329306840896606,1.0,1.0,-3.641324043273926,0.8942211866378784,2.747102737426758,0.0744120255112648,0.9646706581115724,0.9646706581115724,0.0,216.29412841796875,221.0,57257.30078125,0.0,5857.44580078125,1.0,279.44219970703125,283.10302734375,294.5234375,298.1565856933594,293.1499938964844,293.1499938964844,279.1499938964844,33342.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641247987747192,1.0,0.0,0.0,3.7392733097076416,3.73929762840271,9.329700674243212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.533203125,0.0,1614.4093017578125,1895.4371337890625,0.0,3989.2685546875,0.9235551357269288,1.0,0.0,3.0,1.0,0.0
18117480,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8261529207229614,0.4106210470199585,0.3727969527244568,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.962010145187378,0.6415233612060547,0.6091319918632507,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.8130121231079102,0.5143560171127319,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.832355260848999,0.4209163188934326,0.4021365940570831,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7021021246910095,0.2475098222494125,1.1334296464920044,284.99932861328125,284.95001220703125,300.04168701171875,291.5382385253906,297.9989624023437,297.333251953125,284.99853515625,1.0,0.6875702738761902,0.3329306840896606,0.3329306840896606,1.0,1.0,-3.641324043273926,0.8942211866378784,2.747102737426758,0.0744120255112648,0.9646706581115724,0.9646706581115724,0.0,216.29412841796875,221.0,57257.30078125,0.0,5857.44580078125,1.0,279.44219970703125,283.10302734375,294.5234375,298.1565856933594,293.1499938964844,293.1499938964844,279.1499938964844,33342.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641247987747192,1.0,0.0,0.0,3.7392733097076416,3.73929762840271,9.329700674243212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.533203125,0.0,1614.4093017578125,1895.4371337890625,0.0,3989.2685546875,0.9235551357269288,1.0,0.0,3.0,1.0,0.0
18117540,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8235732913017273,0.4092660844326019,0.3719092011451721,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9585246443748474,0.6393621563911438,0.6074636578559875,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.8177527785301208,0.5183175802230835,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8301718831062317,0.420289397239685,0.401825875043869,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7003328800201416,0.2474127560853958,1.1340458393096924,284.8920593261719,284.95001220703125,300.0256652832031,291.5255432128906,297.9889221191406,297.32537841796875,284.8935852050781,1.0,0.6888934373855591,0.3328470587730407,0.3328470587730407,1.0,1.0,-3.643386602401733,0.8945572972297668,2.748829364776612,0.0743637084960937,0.8650838136672974,0.8650838136672974,0.0,218.4036865234375,224.0,57973.66796875,0.0,5884.0068359375,1.0,279.1568298339844,282.9733581542969,294.5547180175781,298.2997131347656,293.1499938964844,293.1499938964844,279.45001220703125,38909.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973653256893158,1.0,0.0,0.0,3.62829327583313,3.6283175945281982,8.784115834714612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.0517578125,0.0,1530.7939453125,1895.4371337890625,0.0,4073.314453125,0.902605414390564,1.0,0.0,3.0,1.0,0.0
18117600,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8235732913017273,0.4092660844326019,0.3719092011451721,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9585246443748474,0.6393621563911438,0.6074636578559875,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.8177527785301208,0.5183175802230835,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8301718831062317,0.420289397239685,0.401825875043869,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7003328800201416,0.2474127560853958,1.1340458393096924,284.8920593261719,284.95001220703125,300.0256652832031,291.5255432128906,297.9889221191406,297.32537841796875,284.8935852050781,1.0,0.6888934373855591,0.3328470587730407,0.3328470587730407,1.0,1.0,-3.643386602401733,0.8945572972297668,2.748829364776612,0.0743637084960937,0.8650838136672974,0.8650838136672974,0.0,218.4036865234375,224.0,57973.66796875,0.0,5884.0068359375,1.0,279.1568298339844,282.9733581542969,294.5547180175781,298.2997131347656,293.1499938964844,293.1499938964844,279.45001220703125,38909.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973653256893158,1.0,0.0,0.0,3.62829327583313,3.6283175945281982,8.784115834714612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.0517578125,0.0,1530.7939453125,1895.4371337890625,0.0,4073.314453125,0.902605414390564,1.0,0.0,3.0,1.0,0.0
18117660,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8212929368019104,0.4089428186416626,0.3714394271373749,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9552384614944458,0.6382783651351929,0.6062313318252563,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.823409378528595,0.5222848057746887,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8281721472740173,0.4203765094280243,0.4017700850963592,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6986690163612366,0.2477090805768966,1.1350847482681274,285.00311279296875,284.95001220703125,300.00946044921875,291.5127258300781,297.9875183105469,297.3291015625,285.0024719238281,1.0,0.6905224323272705,0.3326655924320221,0.3326655924320221,1.0,1.0,-3.647287607192993,0.8951346278190613,2.752152919769287,0.0740111097693443,0.959208846092224,0.959208846092224,0.0,220.61114501953125,227.0,57239.09765625,0.0,5918.48046875,1.0,279.4421691894531,283.1075744628906,294.4911804199219,298.1213684082031,293.1499938964844,293.1499938964844,279.1499938964844,33582.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965589702129364,1.0,0.0,0.0,3.733151197433472,3.73317551612854,9.299175189880772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2646484375,0.0,1609.1607666015625,1895.4371337890625,0.0,4002.25341796875,0.9224149584770204,1.0,0.0,3.0,1.0,0.0
18117720,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8212929368019104,0.4089428186416626,0.3714394271373749,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9552384614944458,0.6382783651351929,0.6062313318252563,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.823409378528595,0.5222848057746887,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8281721472740173,0.4203765094280243,0.4017700850963592,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6986690163612366,0.2477090805768966,1.1350847482681274,285.00311279296875,284.95001220703125,300.00946044921875,291.5127258300781,297.9875183105469,297.3291015625,285.0024719238281,1.0,0.6905224323272705,0.3326655924320221,0.3326655924320221,1.0,1.0,-3.647287607192993,0.8951346278190613,2.752152919769287,0.0740111097693443,0.959208846092224,0.959208846092224,0.0,220.61114501953125,227.0,57239.09765625,0.0,5918.48046875,1.0,279.4421691894531,283.1075744628906,294.4911804199219,298.1213684082031,293.1499938964844,293.1499938964844,279.1499938964844,33582.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965589702129364,1.0,0.0,0.0,3.733151197433472,3.73317551612854,9.299175189880772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2646484375,0.0,1609.1607666015625,1895.4371337890625,0.0,4002.25341796875,0.9224149584770204,1.0,0.0,3.0,1.0,0.0
18117780,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8182494044303894,0.4076026082038879,0.3705895841121673,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.951032280921936,0.6361757516860962,0.6046472787857056,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8275941014289856,0.5272921919822693,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8255667090415955,0.4197936058044433,0.4015282392501831,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6964470744132996,0.2475967556238174,1.1357342004776,284.89862060546875,284.95001220703125,299.9930114746094,291.49969482421875,297.97564697265625,297.3192138671875,284.8996887207031,1.0,0.6923415660858154,0.3324841260910034,0.3324841260910034,1.0,1.0,-3.650879621505737,0.8956030607223511,2.755276679992676,0.0737675130367279,0.8650033473968506,0.8650033473968506,0.0,223.36610412597656,230.0,57971.76953125,0.0,5956.70361328125,1.0,279.1576843261719,282.97998046875,294.525634765625,298.26861572265625,293.1499938964844,293.1499938964844,279.45001220703125,38720.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745920300483704,1.0,0.0,0.0,3.623512983322144,3.623537302017212,8.760985110711772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.53564453125,0.0,1524.110595703125,1895.4371337890625,0.0,4081.539794921875,0.9015512466430664,1.0,0.0,3.0,1.0,0.0
18117840,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8182494044303894,0.4076026082038879,0.3705895841121673,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.951032280921936,0.6361757516860962,0.6046472787857056,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8275941014289856,0.5272921919822693,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8255667090415955,0.4197936058044433,0.4015282392501831,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6964470744132996,0.2475967556238174,1.1357342004776,284.89862060546875,284.95001220703125,299.9930114746094,291.49969482421875,297.97564697265625,297.3192138671875,284.8996887207031,1.0,0.6923415660858154,0.3324841260910034,0.3324841260910034,1.0,1.0,-3.650879621505737,0.8956030607223511,2.755276679992676,0.0737675130367279,0.8650033473968506,0.8650033473968506,0.0,223.36610412597656,230.0,57971.76953125,0.0,5956.70361328125,1.0,279.1576843261719,282.97998046875,294.525634765625,298.26861572265625,293.1499938964844,293.1499938964844,279.45001220703125,38720.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745920300483704,1.0,0.0,0.0,3.623512983322144,3.623537302017212,8.760985110711772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.53564453125,0.0,1524.110595703125,1895.4371337890625,0.0,4081.539794921875,0.9015512466430664,1.0,0.0,3.0,1.0,0.0
18117900,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8167008757591248,0.4073618352413177,0.3701817691326141,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9488568902015686,0.6355501413345337,0.6038504242897034,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.8300923109054565,0.5298784971237183,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8242151141166687,0.4197674095630646,0.4013770818710327,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6952564120292664,0.2476748526096344,1.1358256340026855,285.0128173828125,284.95001220703125,299.9847106933594,291.4931030273437,297.9734802246094,297.3191833496094,285.01422119140625,1.0,0.6932534575462341,0.3323933780193329,0.3323933780193329,1.0,1.0,-3.6524658203125,0.8957779407501221,2.756687879562378,0.0735534727573394,0.943614423274994,0.943614423274994,0.0,224.7808074951172,230.0,57126.91796875,0.0,5975.38232421875,1.0,279.40106201171875,283.1170959472656,294.4637451171875,298.052490234375,293.1499938964844,293.1499938964844,279.45001220703125,34310.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686884880065918,1.0,0.0,0.0,3.667462348937988,3.6674861907958975,8.974797083283192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.72802734375,0.0,1539.984375,1895.4371337890625,0.0,4029.646240234375,0.909551739692688,1.0,0.0,3.0,1.0,0.0
18117960,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8156487941741943,0.4072436392307281,0.3701118528842926,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.94725102186203,0.6350826025009155,0.6034354567527771,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8327668905258179,0.531932532787323,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8232985138893127,0.4198775887489319,0.4014953076839447,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6944945454597473,0.2478599548339843,1.1367199420928955,285.0064697265625,284.95001220703125,299.9763488769531,291.4864807128906,297.9727478027344,297.3211364746094,285.00543212890625,1.0,0.6942645311355591,0.3322855830192566,0.3322855830192566,1.0,1.0,-3.6555700302124015,0.8963488340377808,2.759221315383911,0.073416568338871,0.9598660469055176,0.9598660469055176,0.0,225.9983062744141,233.0,57246.703125,0.0,5998.1318359375,1.0,279.44317626953125,283.1108093261719,294.4637451171875,298.0939636230469,293.1499938964844,293.1499938964844,279.1499938964844,33445.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665047526359558,1.0,0.0,0.0,3.732119560241699,3.732144117355346,9.294037113249942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.95703125,0.0,1606.9222412109375,1895.4371337890625,0.0,4010.35302734375,0.9218254685401917,1.0,0.0,3.0,1.0,0.0
18118020,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8123952150344849,0.4058566093444824,0.3692456483840942,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9427226781845092,0.6329517960548401,0.601852536201477,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.8364787101745605,0.5373364686965942,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8205507397651672,0.4192713797092438,0.4012545943260193,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6921163201332092,0.2477042376995086,1.137257695198059,284.89898681640625,284.95001220703125,299.9593811035156,291.4730529785156,297.9595947265625,297.30975341796875,284.9003601074219,1.0,0.6962445974349976,0.332069993019104,0.332069993019104,1.0,1.0,-3.659488439559937,0.8967993259429932,2.762689113616944,0.0730904042720794,0.8652357459068298,0.8652357459068298,0.0,229.0261993408203,236.0,57986.21484375,0.0,6040.2060546875,1.0,279.1568908691406,282.9806213378906,294.5001220703125,298.2439880371094,293.1499938964844,293.1499938964844,279.45001220703125,38799.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757044315338136,1.0,0.0,0.0,3.622591257095337,3.622615575790405,8.756528586673085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.5810546875,0.0,1523.6737060546875,1895.4371337890625,0.0,4091.2734375,0.9012883305549622,1.0,0.0,3.0,1.0,0.0
18118080,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8123952150344849,0.4058566093444824,0.3692456483840942,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9427226781845092,0.6329517960548401,0.601852536201477,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.8364787101745605,0.5373364686965942,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8205507397651672,0.4192713797092438,0.4012545943260193,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6921163201332092,0.2477042376995086,1.137257695198059,284.89898681640625,284.95001220703125,299.9593811035156,291.4730529785156,297.9595947265625,297.30975341796875,284.9003601074219,1.0,0.6962445974349976,0.332069993019104,0.332069993019104,1.0,1.0,-3.659488439559937,0.8967993259429932,2.762689113616944,0.0730904042720794,0.8652357459068298,0.8652357459068298,0.0,229.0261993408203,236.0,57986.21484375,0.0,6040.2060546875,1.0,279.1568908691406,282.9806213378906,294.5001220703125,298.2439880371094,293.1499938964844,293.1499938964844,279.45001220703125,38799.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757044315338136,1.0,0.0,0.0,3.622591257095337,3.622615575790405,8.756528586673085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.5810546875,0.0,1523.6737060546875,1895.4371337890625,0.0,4091.2734375,0.9012883305549622,1.0,0.0,3.0,1.0,0.0
18118140,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8096240758895874,0.4054499268531799,0.3687304854393005,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9387309551239014,0.6318225264549255,0.600614070892334,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.8412424921989441,0.5422251224517822,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8181858062744141,0.419326514005661,0.4012015163898468,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6900624632835388,0.2479220926761627,1.1380714178085327,285.006591796875,284.95001220703125,299.9421081542969,291.4593505859375,297.95562744140625,297.3105163574219,285.0058898925781,1.0,0.6982409358024597,0.331854373216629,0.331854373216629,1.0,1.0,-3.6641695499420166,0.8974795937538147,2.7666900157928467,0.0726770237088203,0.9603614211082458,0.9603614211082458,0.0,231.83631896972656,239.0,57267.609375,0.0,6083.38427734375,1.0,279.442138671875,283.11138916015625,294.4378356933594,298.06890869140625,293.1499938964844,293.1499938964844,279.1499938964844,33488.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676960706710817,1.0,0.0,0.0,3.73127031326294,3.731294870376587,9.289807962886698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.1171875,0.0,1606.2677001953125,1895.4371337890625,0.0,4020.884765625,0.9219287037849426,1.0,0.0,3.0,1.0,0.0
18118200,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8096240758895874,0.4054499268531799,0.3687304854393005,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9387309551239014,0.6318225264549255,0.600614070892334,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.8412424921989441,0.5422251224517822,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8181858062744141,0.419326514005661,0.4012015163898468,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6900624632835388,0.2479220926761627,1.1380714178085327,285.006591796875,284.95001220703125,299.9421081542969,291.4593505859375,297.95562744140625,297.3105163574219,285.0058898925781,1.0,0.6982409358024597,0.331854373216629,0.331854373216629,1.0,1.0,-3.6641695499420166,0.8974795937538147,2.7666900157928467,0.0726770237088203,0.9603614211082458,0.9603614211082458,0.0,231.83631896972656,239.0,57267.609375,0.0,6083.38427734375,1.0,279.442138671875,283.11138916015625,294.4378356933594,298.06890869140625,293.1499938964844,293.1499938964844,279.1499938964844,33488.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676960706710817,1.0,0.0,0.0,3.73127031326294,3.731294870376587,9.289807962886698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.1171875,0.0,1606.2677001953125,1895.4371337890625,0.0,4020.884765625,0.9219287037849426,1.0,0.0,3.0,1.0,0.0
18118260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8062090873718262,0.4040262103080749,0.3678211271762848,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9340844750404358,0.6296660900115967,0.5989957451820374,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.8445504307746887,0.5477628111839294,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8153818845748901,0.4186957776546478,0.4009323120117187,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6876417994499207,0.2477239668369293,1.1384141445159912,284.89947509765625,284.95001220703125,299.9244689941406,291.4454040527344,297.9417419433594,297.2984619140625,284.9004821777344,1.0,0.7002409100532532,0.3316187560558319,0.3316187560558319,1.0,1.0,-3.6678855419158936,0.8978040218353271,2.7700815200805664,0.0722669959068298,0.8658608198165894,0.8658608198165894,0.0,234.981185913086,242.0,58011.60546875,0.0,6125.9033203125,1.0,279.1576843261719,282.98101806640625,294.4719543457031,298.21697998046875,293.1499938964844,293.1499938964844,279.45001220703125,38650.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768308401107788,1.0,0.0,0.0,3.62509036064148,3.625114679336548,8.76861463439127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.5478515625,0.0,1525.3271484375,1895.4371337890625,0.0,4101.115234375,0.9018343091011048,1.0,0.0,3.0,1.0,0.0
18118320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8062090873718262,0.4040262103080749,0.3678211271762848,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9340844750404358,0.6296660900115967,0.5989957451820374,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.8445504307746887,0.5477628111839294,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8153818845748901,0.4186957776546478,0.4009323120117187,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6876417994499207,0.2477239668369293,1.1384141445159912,284.89947509765625,284.95001220703125,299.9244689941406,291.4454040527344,297.9417419433594,297.2984619140625,284.9004821777344,1.0,0.7002409100532532,0.3316187560558319,0.3316187560558319,1.0,1.0,-3.6678855419158936,0.8978040218353271,2.7700815200805664,0.0722669959068298,0.8658608198165894,0.8658608198165894,0.0,234.981185913086,242.0,58011.60546875,0.0,6125.9033203125,1.0,279.1576843261719,282.98101806640625,294.4719543457031,298.21697998046875,293.1499938964844,293.1499938964844,279.45001220703125,38650.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768308401107788,1.0,0.0,0.0,3.62509036064148,3.625114679336548,8.76861463439127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.5478515625,0.0,1525.3271484375,1895.4371337890625,0.0,4101.115234375,0.9018343091011048,1.0,0.0,3.0,1.0,0.0
18118380,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8033478260040283,0.403584361076355,0.3672826588153839,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9300879240036012,0.628511369228363,0.5977427363395691,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8489609360694885,0.5526813864707947,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8130056858062744,0.4187323451042175,0.4008676707744598,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6855993270874023,0.2479065060615539,1.1390873193740845,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.9371643066406,297.2986755371094,285.0054931640625,1.0,0.7022302150726318,0.3313831388950348,0.3313831388950348,1.0,1.0,-3.672374248504639,0.8983585834503174,2.7740156650543213,0.0717696025967598,0.9601917266845704,0.9601917266845704,0.0,237.8487243652344,245.0,57275.36328125,0.0,6169.04638671875,1.0,279.4421691894531,283.1114196777344,294.4096374511719,298.0411682128906,293.1499938964844,293.1499938964844,279.1499938964844,33504.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688633680343628,1.0,0.0,0.0,3.731760263442993,3.7317845821380615,9.292247113990016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.083984375,0.0,1606.953857421875,1895.4371337890625,0.0,4031.189453125,0.9220431447029114,1.0,0.0,3.0,1.0,0.0
18118440,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8033478260040283,0.403584361076355,0.3672826588153839,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9300879240036012,0.628511369228363,0.5977427363395691,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8489609360694885,0.5526813864707947,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8130056858062744,0.4187323451042175,0.4008676707744598,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6855993270874023,0.2479065060615539,1.1390873193740845,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.9371643066406,297.2986755371094,285.0054931640625,1.0,0.7022302150726318,0.3313831388950348,0.3313831388950348,1.0,1.0,-3.672374248504639,0.8983585834503174,2.7740156650543213,0.0717696025967598,0.9601917266845704,0.9601917266845704,0.0,237.8487243652344,245.0,57275.36328125,0.0,6169.04638671875,1.0,279.4421691894531,283.1114196777344,294.4096374511719,298.0411682128906,293.1499938964844,293.1499938964844,279.1499938964844,33504.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688633680343628,1.0,0.0,0.0,3.731760263442993,3.7317845821380615,9.292247113990016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.083984375,0.0,1606.953857421875,1895.4371337890625,0.0,4031.189453125,0.9220431447029114,1.0,0.0,3.0,1.0,0.0
18118500,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8019211292266846,0.4029297828674316,0.3670041859149933,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.928114652633667,0.6275114417076111,0.5971341729164124,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8505772948265076,0.5551366806030273,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8118436336517334,0.4184845685958862,0.4008742868900299,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6846362352371216,0.2478530406951904,1.1396416425704956,284.8807067871094,284.95001220703125,299.8973388671875,291.4239196777344,297.930908203125,297.2936706542969,284.8788757324219,1.0,0.7032635807991028,0.3312653303146362,0.3312653303146362,1.0,1.0,-3.674940347671509,0.8987268209457397,2.7762134075164795,0.0716213285923004,0.8742923736572266,0.8742923736572266,0.0,239.3099060058593,245.0,58225.0078125,0.0,6192.14404296875,1.0,279.1963195800781,282.9605407714844,294.4591979980469,298.25128173828125,293.1499938964844,293.1499938964844,279.1499938964844,37451.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754305481910706,1.0,0.0,0.0,3.7032604217529297,3.703285217285156,9.150857636086583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.4775390625,0.0,1604.255615234375,1895.4371337890625,0.0,4088.87841796875,0.9161865711212158,1.0,0.0,3.0,1.0,0.0
18118560,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7999323010444641,0.4021337628364563,0.3663575649261474,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9255191683769226,0.6263393759727478,0.5961174964904785,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8519033789634705,0.558188259601593,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8102043271064758,0.4180898368358612,0.4005926549434662,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6832306981086731,0.2476783394813537,1.13931143283844,284.8984680175781,284.95001220703125,299.8880920410156,291.4165954589844,297.92291259765625,297.286376953125,284.8999938964844,1.0,0.7042073607444763,0.3311483561992645,0.3311483561992645,1.0,1.0,-3.6758763790130615,0.8986172676086426,2.777259111404419,0.0713409781455993,0.8651604056358337,0.8651604056358337,0.0,241.0236053466797,248.0,58001.90234375,0.0,6211.171875,1.0,279.15692138671875,282.9810791015625,294.44390869140625,298.18878173828125,293.1499938964844,293.1499938964844,279.45001220703125,38839.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780291318893432,1.0,0.0,0.0,3.6229734420776367,3.622997760772705,8.75837656622025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.365234375,0.0,1524.399169921875,1895.4371337890625,0.0,4111.568359375,0.9014554619789124,1.0,0.0,3.0,1.0,0.0
18118620,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7971145510673523,0.4016627967357635,0.3657867312431335,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9216141700744628,0.625164270401001,0.5948399901390076,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8559823632240295,0.5630810260772705,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8078100681304932,0.4181160032749176,0.4005144536495209,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6812275648117065,0.2478329241275787,1.139851450920105,285.0056457519531,284.95001220703125,299.8692932128906,291.40167236328125,297.9178771972656,297.28631591796875,285.0048828125,1.0,0.7061635255813599,0.3309144377708435,0.3309144377708435,1.0,1.0,-3.680089235305786,0.8990928530693054,2.780996322631836,0.0708217471837997,0.9595536589622498,0.9595536589622498,0.0,243.91409301757807,251.0,57268.7109375,0.0,6253.62744140625,1.0,279.4421691894531,283.1115417480469,294.3800964355469,298.01123046875,293.1499938964844,293.1499938964844,279.1499938964844,33528.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700088500976562,1.0,0.0,0.0,3.7313408851623535,3.731365203857422,9.290158686781068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.21484375,0.0,1606.6563720703125,1895.4371337890625,0.0,4041.286865234375,0.921903133392334,1.0,0.0,3.0,1.0,0.0
