time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7971145510673523,0.4016627967357635,0.3657867312431335,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9216141700744628,0.625164270401001,0.5948399901390076,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8559823632240295,0.5630810260772705,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8078100681304932,0.4181160032749176,0.4005144536495209,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6812275648117065,0.2478329241275787,1.139851450920105,285.0056457519531,284.95001220703125,299.8692932128906,291.40167236328125,297.9178771972656,297.28631591796875,285.0048828125,1.0,0.7061635255813599,0.3309144377708435,0.3309144377708435,1.0,1.0,-3.680089235305786,0.8990928530693054,2.780996322631836,0.0708217471837997,0.9595536589622498,0.9595536589622498,0.0,243.91409301757807,251.0,57268.7109375,0.0,6253.62744140625,1.0,279.4421691894531,283.1115417480469,294.3800964355469,298.01123046875,293.1499938964844,293.1499938964844,279.1499938964844,33528.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700088500976562,1.0,0.0,0.0,3.7313408851623535,3.731365203857422,9.290158686781068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.21484375,0.0,1606.6563720703125,1895.4371337890625,0.0,4041.286865234375,0.921903133392334,1.0,0.0,3.0,1.0,0.0
18118740,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.793769121170044,0.4001900851726532,0.3648340106010437,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9172082543373108,0.6229797601699829,0.5931939482688904,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8585686087608337,0.5685381293296814,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8049786686897278,0.4174679815769195,0.4002284705638885,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.678918182849884,0.247579276561737,1.1399486064910889,284.89923095703125,284.95001220703125,299.8500061035156,291.38641357421875,297.90338134765625,297.2739562988281,284.90020751953125,1.0,0.7081025838851929,0.3306805193424225,0.3306805193424225,1.0,1.0,-3.68330717086792,0.8992682099342346,2.78403902053833,0.0703691244125366,0.8651535511016846,0.8651535511016846,0.0,247.1038055419922,254.0,57999.87890625,0.0,6294.93017578125,1.0,279.1576843261719,282.982177734375,294.412841796875,298.15692138671875,293.1499938964844,293.1499938964844,279.45001220703125,38685.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791148900985718,1.0,0.0,0.0,3.6232621669769287,3.623286485671997,8.759772072153282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.4765625,0.0,1523.5693359375,1895.4371337890625,0.0,4121.02490234375,0.9014557003974916,1.0,0.0,3.0,1.0,0.0
18118800,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.793769121170044,0.4001900851726532,0.3648340106010437,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9172082543373108,0.6229797601699829,0.5931939482688904,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8585686087608337,0.5685381293296814,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8049786686897278,0.4174679815769195,0.4002284705638885,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.678918182849884,0.247579276561737,1.1399486064910889,284.89923095703125,284.95001220703125,299.8500061035156,291.38641357421875,297.90338134765625,297.2739562988281,284.90020751953125,1.0,0.7081025838851929,0.3306805193424225,0.3306805193424225,1.0,1.0,-3.68330717086792,0.8992682099342346,2.78403902053833,0.0703691244125366,0.8651535511016846,0.8651535511016846,0.0,247.1038055419922,254.0,57999.87890625,0.0,6294.93017578125,1.0,279.1576843261719,282.982177734375,294.412841796875,298.15692138671875,293.1499938964844,293.1499938964844,279.45001220703125,38685.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791148900985718,1.0,0.0,0.0,3.6232621669769287,3.623286485671997,8.759772072153282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.4765625,0.0,1523.5693359375,1895.4371337890625,0.0,4121.02490234375,0.9014557003974916,1.0,0.0,3.0,1.0,0.0
18118860,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7908658981323242,0.3995239436626434,0.364161729812622,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9133224487304688,0.6216158270835876,0.5918179750442505,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8621249794960022,0.5735812783241272,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8024330139160156,0.4173153340816498,0.4000584185123443,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6767923831939697,0.2475266903638839,1.1399314403533936,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8965148925781,297.2719421386719,285.00421142578125,1.0,0.7099835276603699,0.3304576873779297,0.3304576873779297,1.0,1.0,-3.686681270599365,0.8995283842086792,2.787153005599976,0.0698444843292236,0.9583722352981568,0.9583722352981568,0.0,250.0898284912109,257.0,57240.19921875,0.0,6335.1025390625,1.0,279.442138671875,283.11212158203125,294.3499450683594,297.97900390625,293.1499938964844,293.1499938964844,279.1499938964844,33544.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709643125534058,1.0,0.0,0.0,3.728760719299317,3.7287850379943848,9.277315484723658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0927734375,0.0,1603.802734375,1895.4371337890625,0.0,4049.697998046875,0.9213904738426208,1.0,0.0,3.0,1.0,0.0
18118920,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7908658981323242,0.3995239436626434,0.364161729812622,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9133224487304688,0.6216158270835876,0.5918179750442505,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8621249794960022,0.5735812783241272,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8024330139160156,0.4173153340816498,0.4000584185123443,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6767923831939697,0.2475266903638839,1.1399314403533936,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8965148925781,297.2719421386719,285.00421142578125,1.0,0.7099835276603699,0.3304576873779297,0.3304576873779297,1.0,1.0,-3.686681270599365,0.8995283842086792,2.787153005599976,0.0698444843292236,0.9583722352981568,0.9583722352981568,0.0,250.0898284912109,257.0,57240.19921875,0.0,6335.1025390625,1.0,279.442138671875,283.11212158203125,294.3499450683594,297.97900390625,293.1499938964844,293.1499938964844,279.1499938964844,33544.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709643125534058,1.0,0.0,0.0,3.728760719299317,3.7287850379943848,9.277315484723658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0927734375,0.0,1603.802734375,1895.4371337890625,0.0,4049.697998046875,0.9213904738426208,1.0,0.0,3.0,1.0,0.0
18118980,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7870814204216003,0.3976429104804992,0.362898975610733,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9086295366287231,0.6190183758735657,0.5898452997207642,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.863805890083313,0.5796432495117188,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7991248369216919,0.4162489473819732,0.3994426727294922,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.673923671245575,0.2467915117740631,1.138219714164734,284.89801025390625,284.95001220703125,299.8077697753906,291.36151123046875,297.8780822753906,297.2553100585937,284.8989562988281,1.0,0.7117059230804443,0.3302348554134369,0.3302348554134369,1.0,1.0,-3.687290191650391,0.8989695310592651,2.788320541381836,0.0692653506994247,0.8629471063613892,0.8629471063613892,0.0,253.55499267578125,260.0,57919.57421875,0.0,6368.685546875,1.0,279.15771484375,282.9832458496094,294.3856506347656,298.1242980957031,293.1499938964844,293.1499938964844,279.45001220703125,38781.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796188473701476,1.0,0.0,0.0,3.617241621017456,3.617265701293945,8.730684726288018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.23095703125,0.0,1517.6500244140625,1895.4371337890625,0.0,4125.40966796875,0.9001810550689697,1.0,0.0,3.0,1.0,0.0
18119040,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7870814204216003,0.3976429104804992,0.362898975610733,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9086295366287231,0.6190183758735657,0.5898452997207642,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.863805890083313,0.5796432495117188,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7991248369216919,0.4162489473819732,0.3994426727294922,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.673923671245575,0.2467915117740631,1.138219714164734,284.89801025390625,284.95001220703125,299.8077697753906,291.36151123046875,297.8780822753906,297.2553100585937,284.8989562988281,1.0,0.7117059230804443,0.3302348554134369,0.3302348554134369,1.0,1.0,-3.687290191650391,0.8989695310592651,2.788320541381836,0.0692653506994247,0.8629471063613892,0.8629471063613892,0.0,253.55499267578125,260.0,57919.57421875,0.0,6368.685546875,1.0,279.15771484375,282.9832458496094,294.3856506347656,298.1242980957031,293.1499938964844,293.1499938964844,279.45001220703125,38781.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796188473701476,1.0,0.0,0.0,3.617241621017456,3.617265701293945,8.730684726288018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.23095703125,0.0,1517.6500244140625,1895.4371337890625,0.0,4125.40966796875,0.9001810550689697,1.0,0.0,3.0,1.0,0.0
18119100,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7851664423942566,0.3970747590065002,0.3622309565544128,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.906311810016632,0.6180799603462219,0.5887939929962158,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8650352954864502,0.5827058553695679,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7974093556404114,0.415925920009613,0.3990457057952881,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6723760962486267,0.2464926093816757,1.1367943286895752,285.0100402832031,284.95001220703125,299.7962646484375,291.3570556640625,297.8720092773437,297.2513122558594,285.01123046875,1.0,0.7124606370925903,0.3301234245300293,0.3301234245300293,1.0,1.0,-3.6867105960845934,0.8984334468841553,2.7882771492004395,0.0688302665948867,0.939613401889801,0.939613401889801,0.0,255.27096557617188,260.0,57032.64453125,0.0,6381.84033203125,1.0,279.40087890625,283.1191711425781,294.3250427246094,297.9070129394531,293.1499938964844,293.1499938964844,279.45001220703125,34396.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734112024307252,1.0,0.0,0.0,3.6593406200408936,3.659364461898804,8.935090818340541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.1455078125,0.0,1531.558349609375,1895.4371337890625,0.0,4071.19189453125,0.9077817797660828,1.0,0.0,3.0,1.0,0.0
18119160,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7837380170822144,0.3966110646724701,0.361874520778656,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9045324921607972,0.6172716021537781,0.5880873799324036,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.8664054274559021,0.5852389335632324,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7961145043373108,0.4157111048698425,0.398887038230896,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6711856126785278,0.2462658733129501,1.1359975337982178,285.0019836425781,284.95001220703125,299.78436279296875,291.353271484375,297.8672790527344,297.2491760253906,285.0008544921875,1.0,0.7132549285888672,0.3300273716449737,0.3300273716449737,1.0,1.0,-3.687328577041626,0.898296058177948,2.789032459259033,0.0685453340411186,0.9534704089164734,0.9534704089164734,0.0,256.751220703125,263.0,57105.265625,0.0,6397.6162109375,1.0,279.443115234375,283.1124572753906,294.3269348144531,297.9471435546875,293.1499938964844,293.1499938964844,279.1499938964844,33586.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708187580108644,1.0,0.0,0.0,3.721137285232544,3.721161365509033,9.239418545803346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.22265625,0.0,1595.3485107421875,1895.4371337890625,0.0,4048.4169921875,0.9194302558898926,1.0,0.0,3.0,1.0,0.0
18119220,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7798659801483154,0.39452064037323,0.3604071736335754,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.900111198425293,0.6144498586654663,0.5858844518661499,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.8672798871994019,0.591383159160614,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.792685329914093,0.4144211113452911,0.3980377614498138,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6680692434310913,0.2452224493026733,1.132777214050293,284.89764404296875,284.95001220703125,299.75946044921875,291.3475341796875,297.8466796875,297.23065185546875,284.8985595703125,1.0,0.7146522402763367,0.3298352062702179,0.3298352062702179,1.0,1.0,-3.685415983200073,0.8970975279808044,2.788318634033203,0.0678787603974342,0.8585980534553528,0.8585980534553528,0.0,260.2106628417969,266.0,57721.67578125,0.0,6421.1435546875,1.0,279.1578369140625,282.9877014160156,294.3688659667969,298.0942687988281,293.1499938964844,293.1499938964844,279.45001220703125,38917.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978956937789917,1.0,0.0,0.0,3.6007354259490967,3.600759506225586,8.651186931274424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.04052734375,0.0,1500.5804443359375,1895.4371337890625,0.0,4119.64990234375,0.8966380953788757,1.0,0.0,3.0,1.0,0.0
18119280,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7798659801483154,0.39452064037323,0.3604071736335754,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.900111198425293,0.6144498586654663,0.5858844518661499,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.8672798871994019,0.591383159160614,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.792685329914093,0.4144211113452911,0.3980377614498138,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6680692434310913,0.2452224493026733,1.132777214050293,284.89764404296875,284.95001220703125,299.75946044921875,291.3475341796875,297.8466796875,297.23065185546875,284.8985595703125,1.0,0.7146522402763367,0.3298352062702179,0.3298352062702179,1.0,1.0,-3.685415983200073,0.8970975279808044,2.788318634033203,0.0678787603974342,0.8585980534553528,0.8585980534553528,0.0,260.2106628417969,266.0,57721.67578125,0.0,6421.1435546875,1.0,279.1578369140625,282.9877014160156,294.3688659667969,298.0942687988281,293.1499938964844,293.1499938964844,279.45001220703125,38917.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978956937789917,1.0,0.0,0.0,3.6007354259490967,3.600759506225586,8.651186931274424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.04052734375,0.0,1500.5804443359375,1895.4371337890625,0.0,4119.64990234375,0.8966380953788757,1.0,0.0,3.0,1.0,0.0
18119340,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7765487432479858,0.393320232629776,0.3592372834682464,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8962324857711792,0.6125215291976929,0.5839626789093018,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.8691015243530273,0.5968971252441406,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7896763682365417,0.4137085676193237,0.3973212540149688,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6652411222457886,0.2444707602262497,1.1294978857040403,284.9996643066406,284.95001220703125,299.7331237792969,291.34405517578125,297.8340148925781,297.22296142578125,284.99884033203125,1.0,0.7159180641174316,0.3296430706977844,0.3296430706977844,1.0,1.0,-3.6835179328918457,0.8959093689918518,2.7876086235046387,0.0670721903443336,0.9469820261001588,0.9469820261001588,0.0,263.3294982910156,269.0,56888.32421875,0.0,6441.6611328125,1.0,279.4419860839844,283.11578369140625,294.3163146972656,297.9217224121094,293.1499938964844,293.1499938964844,279.1499938964844,33712.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697389006614684,1.0,0.0,0.0,3.702026605606079,3.702050685882568,9.144761179413764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3212890625,0.0,1574.4644775390625,1895.4371337890625,0.0,4038.908203125,0.9154112935066224,1.0,0.0,3.0,1.0,0.0
18119400,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7765487432479858,0.393320232629776,0.3592372834682464,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8962324857711792,0.6125215291976929,0.5839626789093018,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.8691015243530273,0.5968971252441406,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7896763682365417,0.4137085676193237,0.3973212540149688,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6652411222457886,0.2444707602262497,1.1294978857040403,284.9996643066406,284.95001220703125,299.7331237792969,291.34405517578125,297.8340148925781,297.22296142578125,284.99884033203125,1.0,0.7159180641174316,0.3296430706977844,0.3296430706977844,1.0,1.0,-3.6835179328918457,0.8959093689918518,2.7876086235046387,0.0670721903443336,0.9469820261001588,0.9469820261001588,0.0,263.3294982910156,269.0,56888.32421875,0.0,6441.6611328125,1.0,279.4419860839844,283.11578369140625,294.3163146972656,297.9217224121094,293.1499938964844,293.1499938964844,279.1499938964844,33712.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697389006614684,1.0,0.0,0.0,3.702026605606079,3.702050685882568,9.144761179413764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3212890625,0.0,1574.4644775390625,1895.4371337890625,0.0,4038.908203125,0.9154112935066224,1.0,0.0,3.0,1.0,0.0
18119460,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7727296948432922,0.3910940289497375,0.3576329052448272,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8918923139572144,0.6095506548881531,0.581602931022644,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.8690872192382812,0.6029406785964966,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7862640023231506,0.4122578501701355,0.3963106870651245,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6620920896530151,0.2432459890842437,1.1254031658172607,284.8983764648437,284.95001220703125,299.7054138183594,291.3426513671875,297.81170654296875,297.2030334472656,284.8992614746094,1.0,0.7170658707618713,0.3295007646083832,0.3295007646083832,1.0,1.0,-3.679884195327759,0.8943650126457214,2.7855191230773926,0.0664381384849548,0.8536837697029114,0.8536837697029114,0.0,266.72039794921875,272.0,57458.65625,0.0,6457.67138671875,1.0,279.157958984375,282.99468994140625,294.3620910644531,298.0702819824219,293.1499938964844,293.1499938964844,279.45001220703125,38994.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774616956710817,1.0,0.0,0.0,3.5779953002929688,3.578019142150879,8.542260161448212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.65283203125,0.0,1476.4910888671875,1895.4371337890625,0.0,4106.62060546875,0.8916711211204529,1.0,0.0,3.0,1.0,0.0
18119520,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7727296948432922,0.3910940289497375,0.3576329052448272,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8918923139572144,0.6095506548881531,0.581602931022644,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.8690872192382812,0.6029406785964966,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7862640023231506,0.4122578501701355,0.3963106870651245,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6620920896530151,0.2432459890842437,1.1254031658172607,284.8983764648437,284.95001220703125,299.7054138183594,291.3426513671875,297.81170654296875,297.2030334472656,284.8992614746094,1.0,0.7170658707618713,0.3295007646083832,0.3295007646083832,1.0,1.0,-3.679884195327759,0.8943650126457214,2.7855191230773926,0.0664381384849548,0.8536837697029114,0.8536837697029114,0.0,266.72039794921875,272.0,57458.65625,0.0,6457.67138671875,1.0,279.157958984375,282.99468994140625,294.3620910644531,298.0702819824219,293.1499938964844,293.1499938964844,279.45001220703125,38994.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774616956710817,1.0,0.0,0.0,3.5779953002929688,3.578019142150879,8.542260161448212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.65283203125,0.0,1476.4910888671875,1895.4371337890625,0.0,4106.62060546875,0.8916711211204529,1.0,0.0,3.0,1.0,0.0
18119580,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7693372964859009,0.3897538781166076,0.3563501536846161,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8879216313362122,0.6074665188789368,0.5795498490333557,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.8702163100242615,0.6074947714805603,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7831412553787231,0.4113912284374237,0.3954581916332245,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.659139096736908,0.2423264980316162,1.1214146614074707,284.99755859375,284.95001220703125,299.6763916015625,291.34307861328125,297.7978515625,297.19464111328125,284.9966735839844,1.0,0.7180536985397339,0.3293584585189819,0.3293584585189819,1.0,1.0,-3.675522565841675,0.8926172256469727,2.782905340194702,0.0656495988368988,0.9396006464958192,0.9396006464958192,0.0,269.9200439453125,275.0,56610.51953125,0.0,6469.05029296875,1.0,279.4418029785156,283.1203308105469,294.313720703125,297.9013366699219,293.1499938964844,293.1499938964844,279.1499938964844,33748.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679231643676758,1.0,0.0,0.0,3.6792166233062735,3.679240465164185,9.03241698324564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.7783203125,0.0,1548.9375,1895.4371337890625,0.0,4022.890625,0.9102969765663148,1.0,0.0,3.0,1.0,0.0
18119640,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7693372964859009,0.3897538781166076,0.3563501536846161,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8879216313362122,0.6074665188789368,0.5795498490333557,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.8702163100242615,0.6074947714805603,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7831412553787231,0.4113912284374237,0.3954581916332245,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.659139096736908,0.2423264980316162,1.1214146614074707,284.99755859375,284.95001220703125,299.6763916015625,291.34307861328125,297.7978515625,297.19464111328125,284.9966735839844,1.0,0.7180536985397339,0.3293584585189819,0.3293584585189819,1.0,1.0,-3.675522565841675,0.8926172256469727,2.782905340194702,0.0656495988368988,0.9396006464958192,0.9396006464958192,0.0,269.9200439453125,275.0,56610.51953125,0.0,6469.05029296875,1.0,279.4418029785156,283.1203308105469,294.313720703125,297.9013366699219,293.1499938964844,293.1499938964844,279.1499938964844,33748.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679231643676758,1.0,0.0,0.0,3.6792166233062735,3.679240465164185,9.03241698324564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.7783203125,0.0,1548.9375,1895.4371337890625,0.0,4022.890625,0.9102969765663148,1.0,0.0,3.0,1.0,0.0
18119700,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7674892544746399,0.3886454105377197,0.3556847870349884,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8857672810554504,0.6059889793395996,0.5785143375396729,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9987643361091614,0.8702070713043213,0.6087150573730469,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7814434766769409,0.4106680750846863,0.3950450420379638,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6575687527656555,0.2416953891515731,1.1195241212844849,284.8754577636719,284.95001220703125,299.661376953125,291.3439025878906,297.7876281738281,297.18634033203125,284.8741760253906,1.0,0.7184680104255676,0.3292873203754425,0.3292873203754425,1.0,1.0,-3.672182321548462,0.8913983106613159,2.7807838916778564,0.0652900040149688,0.8534274101257324,0.8534274101257324,0.0,271.7053527832031,275.0,57409.9375,0.0,6471.75927734375,1.0,279.1976318359375,282.9762268066406,294.37115478515625,298.1111145019531,293.1499938964844,293.1499938964844,279.1499938964844,38151.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736729860305786,1.0,0.0,0.0,3.6359901428222656,3.636014461517334,8.821423875815526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.7900390625,0.0,1533.676025390625,1895.4371337890625,0.0,4073.4873046875,0.9014738202095032,1.0,0.0,3.0,1.0,0.0
18119760,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7650036215782166,0.3874021768569946,0.3546721041202545,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8829484581947327,0.6043494343757629,0.5770944356918335,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9971742630004884,0.8701833486557007,0.6088531017303467,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7791510224342346,0.4098027050495147,0.3943561017513275,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6554927229881287,0.2409422695636749,1.1167792081832886,284.8971862792969,284.95001220703125,299.64605712890625,291.3451232910156,297.7767639160156,297.17730712890625,284.8984680175781,1.0,0.71864253282547,0.3292482197284698,0.3292482197284698,1.0,1.0,-3.665287971496582,0.8892359733581543,2.776051998138428,0.064736820757389,0.84617680311203,0.84617680311203,0.0,273.9188232421875,278.0,57062.83984375,0.0,6464.19482421875,1.0,279.157470703125,283.0025329589844,294.3634033203125,298.0486755371094,293.1499938964844,293.1499938964844,279.45001220703125,39343.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753244519233704,1.0,0.0,0.0,3.545032501220703,3.545056104660034,8.385591740989184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.43701171875,0.0,1443.7906494140625,1895.4371337890625,0.0,4087.949951171875,0.8846232891082764,1.0,0.0,3.0,1.0,0.0
18119820,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7615249752998352,0.3859425187110901,0.35328409075737,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8788602352142334,0.6021149754524231,0.5749061107635498,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9951974153518676,0.8720319867134094,0.609924852848053,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7759026288986206,0.4088043868541717,0.3933853209018707,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6524260640144348,0.2398858815431594,1.1121885776519775,284.9935913085937,284.95001220703125,299.614501953125,291.3485412597656,297.7665100097656,297.1744689941406,284.9927673339844,1.0,0.7189937233924866,0.3291699886322021,0.3291699886322021,1.0,1.0,-3.6555817127227774,0.8861325979232788,2.76944899559021,0.0637017861008644,0.9283239841461182,0.9283239841461182,0.0,277.1416320800781,281.0,56182.078125,0.0,6454.51171875,1.0,279.4415283203125,283.1259155273437,294.3165283203125,297.8777160644531,293.1499938964844,293.1499938964844,279.1499938964844,33866.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652018547058104,1.0,0.0,0.0,3.645415544509888,3.6454391479492174,8.867217502483982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.8759765625,0.0,1512.1304931640625,1895.4371337890625,0.0,3998.817626953125,0.902782142162323,1.0,0.0,3.0,1.0,0.0
18119880,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7615249752998352,0.3859425187110901,0.35328409075737,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8788602352142334,0.6021149754524231,0.5749061107635498,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9951974153518676,0.8720319867134094,0.609924852848053,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7759026288986206,0.4088043868541717,0.3933853209018707,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6524260640144348,0.2398858815431594,1.1121885776519775,284.9935913085937,284.95001220703125,299.614501953125,291.3485412597656,297.7665100097656,297.1744689941406,284.9927673339844,1.0,0.7189937233924866,0.3291699886322021,0.3291699886322021,1.0,1.0,-3.6555817127227774,0.8861325979232788,2.76944899559021,0.0637017861008644,0.9283239841461182,0.9283239841461182,0.0,277.1416320800781,281.0,56182.078125,0.0,6454.51171875,1.0,279.4415283203125,283.1259155273437,294.3165283203125,297.8777160644531,293.1499938964844,293.1499938964844,279.1499938964844,33866.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652018547058104,1.0,0.0,0.0,3.645415544509888,3.6454391479492174,8.867217502483982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.8759765625,0.0,1512.1304931640625,1895.4371337890625,0.0,3998.817626953125,0.902782142162323,1.0,0.0,3.0,1.0,0.0
18119940,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.757570743560791,0.3835369348526001,0.3515211343765259,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8743049502372742,0.5989108085632324,0.5723294615745544,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9927210211753844,0.8723775744438171,0.6105433106422424,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7722549438476562,0.4071329236030578,0.3921724259853363,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6490713953971863,0.2384116798639297,1.1070163249969482,284.89947509765625,284.95001220703125,299.5817565917969,291.35308837890625,297.747802734375,297.1610412597656,284.900146484375,1.0,0.7191756963729858,0.3290917873382568,0.3290917873382568,1.0,1.0,-3.643432378768921,0.8823018074035645,2.7611305713653564,0.0627205371856689,0.8385814428329468,0.8385814428329468,0.0,280.7297668457031,284.0,56591.453125,0.0,6438.4296875,1.0,279.1584777832031,283.0146789550781,294.36822509765625,298.0231628417969,293.1499938964844,293.1499938964844,279.45001220703125,39229.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972071647644043,1.0,0.0,0.0,3.506385803222656,3.506408929824829,8.203755328395346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.7216796875,0.0,1402.3931884765625,1895.4371337890625,0.0,4059.433349609375,0.8760393857955933,1.0,0.0,3.0,1.0,0.0
18120000,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.757570743560791,0.3835369348526001,0.3515211343765259,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8743049502372742,0.5989108085632324,0.5723294615745544,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9927210211753844,0.8723775744438171,0.6105433106422424,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7722549438476562,0.4071329236030578,0.3921724259853363,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6490713953971863,0.2384116798639297,1.1070163249969482,284.89947509765625,284.95001220703125,299.5817565917969,291.35308837890625,297.747802734375,297.1610412597656,284.900146484375,1.0,0.7191756963729858,0.3290917873382568,0.3290917873382568,1.0,1.0,-3.643432378768921,0.8823018074035645,2.7611305713653564,0.0627205371856689,0.8385814428329468,0.8385814428329468,0.0,280.7297668457031,284.0,56591.453125,0.0,6438.4296875,1.0,279.1584777832031,283.0146789550781,294.36822509765625,298.0231628417969,293.1499938964844,293.1499938964844,279.45001220703125,39229.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972071647644043,1.0,0.0,0.0,3.506385803222656,3.506408929824829,8.203755328395346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.7216796875,0.0,1402.3931884765625,1895.4371337890625,0.0,4059.433349609375,0.8760393857955933,1.0,0.0,3.0,1.0,0.0
18120060,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7544091939926147,0.381999671459198,0.3500737249851227,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8705701231956482,0.5965721011161804,0.5700528025627136,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9909307956695556,0.8741572499275208,0.6116387248039246,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7692985534667969,0.4060487449169159,0.3911228477954864,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6462500095367432,0.2372656613588333,1.102014183998108,284.99224853515625,284.95001220703125,299.5478515625,291.3586120605469,297.7382507324219,297.1595153808594,284.9914245605469,1.0,0.7192984819412231,0.3291612863540649,0.3291612863540649,1.0,1.0,-3.632981061935425,0.879443347454071,2.753537654876709,0.0621153749525547,0.9182217121124268,0.9182217121124268,0.0,283.6382751464844,287.0,55720.390625,0.0,6423.080078125,1.0,279.4412536621094,283.1346740722656,294.32525634765625,297.8571472167969,293.1499938964844,293.1499938964844,279.1499938964844,33856.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617257118225098,1.0,0.0,0.0,3.606552600860596,3.606575727462769,8.679162988300959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.6640625,0.0,1469.51611328125,1895.4371337890625,0.0,3967.953857421875,0.8940459489822388,1.0,0.0,3.0,1.0,0.0
18120120,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7544091939926147,0.381999671459198,0.3500737249851227,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8705701231956482,0.5965721011161804,0.5700528025627136,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9909307956695556,0.8741572499275208,0.6116387248039246,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7692985534667969,0.4060487449169159,0.3911228477954864,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6462500095367432,0.2372656613588333,1.102014183998108,284.99224853515625,284.95001220703125,299.5478515625,291.3586120605469,297.7382507324219,297.1595153808594,284.9914245605469,1.0,0.7192984819412231,0.3291612863540649,0.3291612863540649,1.0,1.0,-3.632981061935425,0.879443347454071,2.753537654876709,0.0621153749525547,0.9182217121124268,0.9182217121124268,0.0,283.6382751464844,287.0,55720.390625,0.0,6423.080078125,1.0,279.4412536621094,283.1346740722656,294.32525634765625,297.8571472167969,293.1499938964844,293.1499938964844,279.1499938964844,33856.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617257118225098,1.0,0.0,0.0,3.606552600860596,3.606575727462769,8.679162988300959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.6640625,0.0,1469.51611328125,1895.4371337890625,0.0,3967.953857421875,0.8940459489822388,1.0,0.0,3.0,1.0,0.0
18120180,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7506659030914307,0.3795302808284759,0.3482417166233063,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8662456274032593,0.5932799577713013,0.5673800706863403,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9884545803070068,0.8743370175361633,0.6121429800987244,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7658349275588989,0.4043022692203522,0.3898283839225769,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6430484056472778,0.2357041537761688,1.0964131355285645,284.90167236328125,284.95001220703125,299.5128479003906,291.3648376464844,297.7198791503906,297.1468811035156,284.9021911621094,1.0,0.7193102240562439,0.3292307555675506,0.3292307555675506,1.0,1.0,-3.619881629943848,0.875809907913208,2.74407172203064,0.0615485608577728,0.8314342498779297,0.8314342498779297,0.0,287.0819396972656,290.0,56098.2265625,0.0,6402.09326171875,1.0,279.1587829589844,283.0274353027344,294.3792724609375,298.00341796875,293.1499938964844,293.1499938964844,279.45001220703125,39208.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684701561927797,1.0,0.0,0.0,3.4648828506469727,3.4649057388305664,8.010699161786761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.93017578125,0.0,1359.5948486328125,1895.4371337890625,0.0,4027.7197265625,0.8668795824050903,1.0,0.0,3.0,1.0,0.0
18120240,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7506659030914307,0.3795302808284759,0.3482417166233063,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8662456274032593,0.5932799577713013,0.5673800706863403,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9884545803070068,0.8743370175361633,0.6121429800987244,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7658349275588989,0.4043022692203522,0.3898283839225769,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6430484056472778,0.2357041537761688,1.0964131355285645,284.90167236328125,284.95001220703125,299.5128479003906,291.3648376464844,297.7198791503906,297.1468811035156,284.9021911621094,1.0,0.7193102240562439,0.3292307555675506,0.3292307555675506,1.0,1.0,-3.619881629943848,0.875809907913208,2.74407172203064,0.0615485608577728,0.8314342498779297,0.8314342498779297,0.0,287.0819396972656,290.0,56098.2265625,0.0,6402.09326171875,1.0,279.1587829589844,283.0274353027344,294.3792724609375,298.00341796875,293.1499938964844,293.1499938964844,279.45001220703125,39208.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684701561927797,1.0,0.0,0.0,3.4648828506469727,3.4649057388305664,8.010699161786761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.93017578125,0.0,1359.5948486328125,1895.4371337890625,0.0,4027.7197265625,0.8668795824050903,1.0,0.0,3.0,1.0,0.0
18120300,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7489098906517029,0.3786712288856506,0.3473399579524994,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.864203155040741,0.5920003056526184,0.5660383701324463,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9873150587081908,0.8750841021537781,0.6124519109725952,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7641915082931519,0.403667539358139,0.3891538083553314,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6414966583251953,0.2350431978702545,1.09338116645813,285.00421142578125,284.95001220703125,299.4949645996094,291.3681640625,297.7144775390625,297.1455993652344,285.0046081542969,1.0,0.7192485332489014,0.3292655050754547,0.3292655050754547,1.0,1.0,-3.613088846206665,0.8739253282546997,2.739163637161255,0.0611223019659519,0.901421844959259,0.901421844959259,0.0,288.668212890625,290.0,55233.640625,0.0,6389.50439453125,1.0,279.39715576171875,283.1534729003906,294.3270568847656,297.79547119140625,293.1499938964844,293.1499938964844,279.45001220703125,34423.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961399495601654,1.0,0.0,0.0,3.509222984313965,3.5092453956604004,8.217036224777985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.3564453125,0.0,1370.770263671875,1895.4371337890625,0.0,3965.051025390625,0.8743764162063599,1.0,0.0,3.0,1.0,0.0
18120360,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7476087808609009,0.3778978586196899,0.3467141687870025,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8626301288604736,0.5908228754997253,0.5649981498718262,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9866036772727966,0.875895619392395,0.6130917072296143,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7629677057266235,0.403124988079071,0.3886952400207519,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6402921676635742,0.2344565242528915,1.090973734855652,284.990234375,284.95001220703125,299.476806640625,291.37158203125,297.71002197265625,297.1455993652344,284.9891052246094,1.0,0.7192931175231934,0.3293176293373108,0.3293176293373108,1.0,1.0,-3.6084046363830566,0.8727115392684937,2.7356932163238525,0.0609469264745712,0.908119797706604,0.908119797706604,0.0,289.93682861328125,293.0,55246.86328125,0.0,6382.37353515625,1.0,279.4418029785156,283.14276123046875,294.3369445800781,297.83966064453125,293.1499938964844,293.1499938964844,279.1499938964844,33763.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580085277557372,1.0,0.0,0.0,3.568936824798584,3.5689597129821777,8.499062573719129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.212890625,0.0,1428.472412109375,1895.4371337890625,0.0,3934.81396484375,0.8853052258491516,1.0,0.0,3.0,1.0,0.0
18120420,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7439993619918823,0.3753591179847717,0.3448157012462616,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8584573268890381,0.5874375104904175,0.5622327923774719,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9840521812438964,0.8758736848831177,0.6134564876556396,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7596192955970764,0.4013012945652008,0.3873243331909179,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6371710896492004,0.232803389430046,1.0849462747573853,284.9033203125,284.95001220703125,299.4397888183594,291.37860107421875,297.6915283203125,297.1333923339844,284.9037170410156,1.0,0.7191804647445679,0.3294219076633453,0.3294219076633453,1.0,1.0,-3.59434175491333,0.868898868560791,2.725442886352539,0.0604279562830925,0.8241070508956909,0.8241070508956909,0.0,293.33477783203125,296.0,55584.65625,0.0,6357.400390625,1.0,279.1591491699219,283.0401611328125,294.392578125,297.9852294921875,293.1499938964844,293.1499938964844,279.45001220703125,39200.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647103548049928,1.0,0.0,0.0,3.4224374294281006,3.422459840774536,7.815636422492389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.03173828125,0.0,1316.88232421875,1895.4371337890625,0.0,3994.461669921875,0.8575049042701721,1.0,0.0,3.0,1.0,0.0
18120480,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7439993619918823,0.3753591179847717,0.3448157012462616,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8584573268890381,0.5874375104904175,0.5622327923774719,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9840521812438964,0.8758736848831177,0.6134564876556396,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7596192955970764,0.4013012945652008,0.3873243331909179,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6371710896492004,0.232803389430046,1.0849462747573853,284.9033203125,284.95001220703125,299.4397888183594,291.37860107421875,297.6915283203125,297.1333923339844,284.9037170410156,1.0,0.7191804647445679,0.3294219076633453,0.3294219076633453,1.0,1.0,-3.59434175491333,0.868898868560791,2.725442886352539,0.0604279562830925,0.8241070508956909,0.8241070508956909,0.0,293.33477783203125,296.0,55584.65625,0.0,6357.400390625,1.0,279.1591491699219,283.0401611328125,294.392578125,297.9852294921875,293.1499938964844,293.1499938964844,279.45001220703125,39200.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647103548049928,1.0,0.0,0.0,3.4224374294281006,3.422459840774536,7.815636422492389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.03173828125,0.0,1316.88232421875,1895.4371337890625,0.0,3994.461669921875,0.8575049042701721,1.0,0.0,3.0,1.0,0.0
