time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.741023600101471,0.3736308217048645,0.3432194888591766,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8549429774284363,0.584861159324646,0.55975741147995,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9821203351020812,0.8771957159042358,0.614262580871582,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7568256258964539,0.4000312387943268,0.3861169815063476,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6344526410102844,0.2314553260803222,1.0790977478027344,284.98846435546875,284.95001220703125,299.4017944335937,291.3856811523437,297.6812744140625,297.1322021484375,284.9876708984375,1.0,0.7190508246421814,0.3295261859893799,0.3295261859893799,1.0,1.0,-3.581917762756348,0.8655728101730347,2.7163450717926025,0.0598337575793266,0.8980499505996704,0.8980499505996704,0.0,296.1712646484375,299.0,54742.3359375,0.0,6334.015625,1.0,279.4405517578125,283.1523742675781,294.3515625,297.8231811523437,293.1499938964844,293.1499938964844,279.75,33862.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542359113693236,1.0,0.0,0.0,3.5255277156829834,3.525550127029419,8.293570203932177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.00341796875,0.0,1383.5997314453125,1895.4371337890625,0.0,3901.041259765625,0.875881552696228,1.0,0.0,3.0,1.0,0.0
18120600,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.741023600101471,0.3736308217048645,0.3432194888591766,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8549429774284363,0.584861159324646,0.55975741147995,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9821203351020812,0.8771957159042358,0.614262580871582,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7568256258964539,0.4000312387943268,0.3861169815063476,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6344526410102844,0.2314553260803222,1.0790977478027344,284.98846435546875,284.95001220703125,299.4017944335937,291.3856811523437,297.6812744140625,297.1322021484375,284.9876708984375,1.0,0.7190508246421814,0.3295261859893799,0.3295261859893799,1.0,1.0,-3.581917762756348,0.8655728101730347,2.7163450717926025,0.0598337575793266,0.8980499505996704,0.8980499505996704,0.0,296.1712646484375,299.0,54742.3359375,0.0,6334.015625,1.0,279.4405517578125,283.1523742675781,294.3515625,297.8231811523437,293.1499938964844,293.1499938964844,279.75,33862.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542359113693236,1.0,0.0,0.0,3.5255277156829834,3.525550127029419,8.293570203932177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.00341796875,0.0,1383.5997314453125,1895.4371337890625,0.0,3901.041259765625,0.875881552696228,1.0,0.0,3.0,1.0,0.0
18120660,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7385194897651672,0.3720875382423401,0.3419439196586609,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8519287705421448,0.5825197696685791,0.5576643943786621,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9805845022201538,0.8786657452583313,0.6153692007064819,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7545011043548584,0.3989761769771576,0.3852203786373138,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6321467757225037,0.2302798181772232,1.0742955207824707,285.0444641113281,284.95001220703125,299.3628845214844,291.3926086425781,297.672607421875,297.1332092285156,285.0420227050781,1.0,0.7191517949104309,0.329677015542984,0.329677015542984,1.0,1.0,-3.5723397731781006,0.8632245659828186,2.7091152667999268,0.0596646443009376,0.9989728331565856,0.9989728331565856,0.0,298.7743530273437,302.0,54179.59375,0.0,6319.6748046875,1.0,279.74127197265625,283.2310485839844,294.36328125,297.7836608886719,293.1499938964844,293.1499938964844,279.45001220703125,31275.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456229209899902,1.0,0.0,0.0,3.714891195297241,3.714915037155152,9.208428082274622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.69677734375,0.0,1570.5909423828125,1895.4371337890625,0.0,3823.445556640625,0.916482388973236,1.0,0.0,3.0,1.0,0.0
18120720,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7385194897651672,0.3720875382423401,0.3419439196586609,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8519287705421448,0.5825197696685791,0.5576643943786621,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9805845022201538,0.8786657452583313,0.6153692007064819,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7545011043548584,0.3989761769771576,0.3852203786373138,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6321467757225037,0.2302798181772232,1.0742955207824707,285.0444641113281,284.95001220703125,299.3628845214844,291.3926086425781,297.672607421875,297.1332092285156,285.0420227050781,1.0,0.7191517949104309,0.329677015542984,0.329677015542984,1.0,1.0,-3.5723397731781006,0.8632245659828186,2.7091152667999268,0.0596646443009376,0.9989728331565856,0.9989728331565856,0.0,298.7743530273437,302.0,54179.59375,0.0,6319.6748046875,1.0,279.74127197265625,283.2310485839844,294.36328125,297.7836608886719,293.1499938964844,293.1499938964844,279.45001220703125,31275.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456229209899902,1.0,0.0,0.0,3.714891195297241,3.714915037155152,9.208428082274622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.69677734375,0.0,1570.5909423828125,1895.4371337890625,0.0,3823.445556640625,0.916482388973236,1.0,0.0,3.0,1.0,0.0
18120780,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7351108193397522,0.3693728744983673,0.3400307297706604,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8480419516563416,0.5790121555328369,0.5549466609954834,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9778398275375366,0.877825140953064,0.6153464913368225,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7513720393180847,0.3970224559307098,0.3838520646095276,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6292225122451782,0.2285671830177307,1.0683996677398682,284.880615234375,284.95001220703125,299.3265686035156,291.3986511230469,297.65203857421875,297.11798095703125,284.881591796875,1.0,0.7190101146697998,0.3298149704933166,0.3298149704933166,1.0,1.0,-3.5580179691314697,0.8594267964363098,2.6985912322998047,0.0593000091612339,0.8773595094680786,0.8773595094680786,0.0,302.16705322265625,302.0,55001.546875,0.0,6293.9423828125,1.0,279.459228515625,283.0461120605469,294.43670654296875,297.994140625,293.1499938964844,293.1499938964844,279.45001220703125,37927.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565542936325072,1.0,0.0,0.0,3.66337251663208,3.663397073745728,8.954791042015131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.33251953125,0.0,1562.5711669921875,1895.4371337890625,0.0,3921.8115234375,0.909140944480896,1.0,0.0,3.0,1.0,0.0
18120840,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.734734296798706,0.3691188991069793,0.3398041725158691,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8476207852363586,0.5786780714988708,0.554636538028717,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.977517545223236,0.8777603507041931,0.6152896285057068,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7510243654251099,0.3968288600444793,0.3836797475814819,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6288977265357971,0.2283927798271179,1.0676944255828855,284.8830261230469,284.95001220703125,299.3231201171875,291.3992004394531,297.6501770019531,297.1166687011719,284.8839111328125,1.0,0.7189647555351257,0.3298278450965881,0.3298278450965881,1.0,1.0,-3.556248188018799,0.8589447140693665,2.697303295135498,0.0592170841991901,0.8751541972160339,0.8751541972160339,0.0,302.5199890136719,290.0,54954.9921875,0.0,6290.19921875,1.0,279.45703125,283.0492248535156,294.433349609375,297.9847412109375,293.1499938964844,293.1499938964844,279.75,38021.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567456841468812,1.0,0.0,0.0,3.654648780822754,3.6546730995178223,8.91219315235503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.69091796875,0.0,1553.493896484375,1895.4371337890625,0.0,3923.52392578125,0.9074389338493348,1.0,0.0,3.0,1.0,0.0
18120900,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7341687679290771,0.3680050671100616,0.3385351896286011,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.847095251083374,0.5770977735519409,0.5528723001480103,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9778027534484864,0.8780122399330139,0.6151111125946045,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.750683605670929,0.3959576487541199,0.3826595842838287,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6283203363418579,0.2275251299142837,1.0632339715957642,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.642822265625,297.11358642578125,284.99713134765625,1.0,0.7169569730758667,0.3299032747745514,0.3299032747745514,1.0,1.0,-3.545788288116455,0.8560932278633118,2.689695119857788,0.058698546141386,0.9470859169960022,0.9470859169960022,0.0,301.4829406738281,290.0,53939.78125,0.0,6241.1162109375,1.0,279.7016296386719,283.1884460449219,294.3739013671875,297.7668151855469,293.1499938964844,293.1499938964844,279.75,34387.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506059885025024,1.0,0.0,0.0,3.689545869827272,3.68956995010376,9.083204872695204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.20947265625,0.0,1565.415283203125,1895.4371337890625,0.0,3868.41943359375,0.914417326450348,1.0,0.0,3.0,1.0,0.0
18120960,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7348713874816895,0.367108404636383,0.3375921547412872,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8479951024055481,0.5757447481155396,0.5514525771141052,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.979660987854004,0.8785244226455688,0.6153674721717834,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7516014575958252,0.3952683210372925,0.3818632662296295,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6287436485290527,0.2267890572547912,1.0592732429504397,284.9877014160156,284.95001220703125,299.2825622558594,291.4052429199219,297.6376953125,297.1134338378906,284.9863586425781,1.0,0.7144790291786194,0.330015480518341,0.330015480518341,1.0,1.0,-3.537529468536377,0.8540002107620239,2.6835293769836426,0.0584495402872562,0.95640230178833,0.95640230178833,0.0,298.5311279296875,278.0,53892.359375,0.0,6184.12451171875,1.0,279.7432861328125,283.18328857421875,294.37774658203125,297.8016357421875,293.1499938964844,293.1499938964844,279.45001220703125,33777.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947635293006897,1.0,0.0,0.0,3.7459676265716553,3.745992183685303,9.363136541651328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.59765625,0.0,1625.5128173828125,1895.4371337890625,0.0,3841.63427734375,0.925103724002838,1.0,0.0,3.0,1.0,0.0
18121020,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7367283701896667,0.3643490672111511,0.3351041674613952,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8505085706710815,0.5720244646072388,0.5479635000228882,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9839380979537964,0.8777912259101868,0.6149740219116211,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7540794610977173,0.3931779861450195,0.3798236548900604,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6300935745239258,0.2248913645744323,1.050105094909668,284.87969970703125,284.95001220703125,299.2412414550781,291.4104919433594,297.6177978515625,297.1007080078125,284.88140869140625,1.0,0.7081207036972046,0.3302399516105652,0.3302399516105652,1.0,1.0,-3.516395330429077,0.8484463691711426,2.6679489612579346,0.0578122623264789,0.8475825786590576,0.8475825786590576,0.0,290.92388916015625,266.0,54204.359375,0.0,6038.88671875,1.0,279.45709228515625,283.06256103515625,294.42840576171875,297.93878173828125,293.1499938964844,293.1499938964844,279.75,40056.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550923109054564,1.0,0.0,0.0,3.590072631835937,3.5900967121124268,8.600026148997131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.900390625,0.0,1497.362548828125,1895.4371337890625,0.0,3908.719482421875,0.8950064778327942,1.0,0.0,3.0,1.0,0.0
18121080,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7367283701896667,0.3643490672111511,0.3351041674613952,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8505085706710815,0.5720244646072388,0.5479635000228882,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9839380979537964,0.8777912259101868,0.6149740219116211,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7540794610977173,0.3931779861450195,0.3798236548900604,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6300935745239258,0.2248913645744323,1.050105094909668,284.87969970703125,284.95001220703125,299.2412414550781,291.4104919433594,297.6177978515625,297.1007080078125,284.88140869140625,1.0,0.7081207036972046,0.3302399516105652,0.3302399516105652,1.0,1.0,-3.516395330429077,0.8484463691711426,2.6679489612579346,0.0578122623264789,0.8475825786590576,0.8475825786590576,0.0,290.92388916015625,266.0,54204.359375,0.0,6038.88671875,1.0,279.45709228515625,283.06256103515625,294.42840576171875,297.93878173828125,293.1499938964844,293.1499938964844,279.75,40056.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550923109054564,1.0,0.0,0.0,3.590072631835937,3.5900967121124268,8.600026148997131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.900390625,0.0,1497.362548828125,1895.4371337890625,0.0,3908.719482421875,0.8950064778327942,1.0,0.0,3.0,1.0,0.0
18121140,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7404119372367859,0.3626102805137634,0.332948625087738,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8551199436187744,0.5693208575248718,0.5447894930839539,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.990098774433136,0.8787189722061157,0.6150524020195007,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7584090828895569,0.3918088674545288,0.377961665391922,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6328526735305786,0.2234348207712173,1.0411776304244995,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.60797119140625,297.1013488769531,284.9864196777344,1.0,0.7007948160171509,0.3304643929004669,0.3304643929004669,1.0,1.0,-3.497091054916382,0.8434329032897949,2.653658151626587,0.0570663847029209,0.9301257729530334,0.9301257729530334,0.0,280.78955078125,254.0,53142.29296875,0.0,5880.44921875,1.0,279.7418212890625,283.19921875,294.37664794921875,297.7528381347656,293.1499938964844,293.1499938964844,279.45001220703125,34252.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435369968414308,1.0,0.0,0.0,3.674235582351685,3.674259662628174,9.007977723740624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.49755859375,0.0,1547.1370849609375,1895.4371337890625,0.0,3804.556396484375,0.909523606300354,1.0,0.0,3.0,1.0,0.0
18121200,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7404119372367859,0.3626102805137634,0.332948625087738,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8551199436187744,0.5693208575248718,0.5447894930839539,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.990098774433136,0.8787189722061157,0.6150524020195007,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7584090828895569,0.3918088674545288,0.377961665391922,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6328526735305786,0.2234348207712173,1.0411776304244995,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.60797119140625,297.1013488769531,284.9864196777344,1.0,0.7007948160171509,0.3304643929004669,0.3304643929004669,1.0,1.0,-3.497091054916382,0.8434329032897949,2.653658151626587,0.0570663847029209,0.9301257729530334,0.9301257729530334,0.0,280.78955078125,254.0,53142.29296875,0.0,5880.44921875,1.0,279.7418212890625,283.19921875,294.37664794921875,297.7528381347656,293.1499938964844,293.1499938964844,279.45001220703125,34252.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435369968414308,1.0,0.0,0.0,3.674235582351685,3.674259662628174,9.007977723740624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.49755859375,0.0,1547.1370849609375,1895.4371337890625,0.0,3804.556396484375,0.909523606300354,1.0,0.0,3.0,1.0,0.0
18121260,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.744408369064331,0.3600237965583801,0.3304957449436188,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8602195978164673,0.5657466650009155,0.5413087606430054,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9961417317390442,0.8779934644699097,0.6145634651184082,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7632082104682922,0.3898501396179199,0.3759224712848663,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.635985791683197,0.2216621935367584,1.031989336013794,284.8920593261719,284.95001220703125,299.156494140625,291.41796875,297.5897827148437,297.091064453125,284.8929138183594,1.0,0.6929191946983337,0.3308311402797699,0.3308311402797699,1.0,1.0,-3.475869655609131,0.8382622003555298,2.63760757446289,0.0568155124783515,0.8344520926475525,0.8344520926475525,0.0,270.2021484375,242.0,53401.546875,0.0,5712.7890625,1.0,279.45831298828125,283.0912170410156,294.4298400878906,297.8890380859375,293.1499938964844,293.1499938964844,279.75,39878.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498945474624634,1.0,0.0,0.0,3.5115721225738525,3.5115954875946045,8.228042247537815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.32861328125,0.0,1412.46240234375,1895.4371337890625,0.0,3862.011962890625,0.8777401447296143,1.0,0.0,3.0,1.0,0.0
18121320,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.744408369064331,0.3600237965583801,0.3304957449436188,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8602195978164673,0.5657466650009155,0.5413087606430054,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9961417317390442,0.8779934644699097,0.6145634651184082,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7632082104682922,0.3898501396179199,0.3759224712848663,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.635985791683197,0.2216621935367584,1.031989336013794,284.8920593261719,284.95001220703125,299.156494140625,291.41796875,297.5897827148437,297.091064453125,284.8929138183594,1.0,0.6929191946983337,0.3308311402797699,0.3308311402797699,1.0,1.0,-3.475869655609131,0.8382622003555298,2.63760757446289,0.0568155124783515,0.8344520926475525,0.8344520926475525,0.0,270.2021484375,242.0,53401.546875,0.0,5712.7890625,1.0,279.45831298828125,283.0912170410156,294.4298400878906,297.8890380859375,293.1499938964844,293.1499938964844,279.75,39878.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498945474624634,1.0,0.0,0.0,3.5115721225738525,3.5115954875946045,8.228042247537815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.32861328125,0.0,1412.46240234375,1895.4371337890625,0.0,3862.011962890625,0.8777401447296143,1.0,0.0,3.0,1.0,0.0
18121380,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7489233016967773,0.3582906424999237,0.328397274017334,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8658305406570435,0.5630242824554443,0.5381727814674377,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8791212439537048,0.6088902354240417,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7684600949287415,0.3884804546833038,0.3741035163402557,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6394289135932922,0.2202336192131042,1.0233311653137207,284.9862060546875,284.95001220703125,299.1131896972656,291.41973876953125,297.5811462402344,297.0935974121094,284.9849548339844,1.0,0.6844062209129333,0.3311978578567505,0.3311978578567505,1.0,1.0,-3.450281143188477,0.8317859768867493,2.618495225906372,0.0562756732106208,0.9115782976150512,0.9115782976150512,0.0,259.56787109375,230.0,52334.453125,0.0,5530.873046875,1.0,279.7412414550781,283.2147521972656,294.3803100585937,297.7087707519531,293.1499938964844,293.1499938964844,279.45001220703125,34177.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938205063343048,1.0,0.0,0.0,3.6021127700805664,3.6021361351013184,8.657807484269142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.20751953125,0.0,1467.082763671875,1895.4371337890625,0.0,3756.111083984375,0.8932179808616638,1.0,0.0,3.0,1.0,0.0
18121440,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7489233016967773,0.3582906424999237,0.328397274017334,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8658305406570435,0.5630242824554443,0.5381727814674377,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8791212439537048,0.6088902354240417,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7684600949287415,0.3884804546833038,0.3741035163402557,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6394289135932922,0.2202336192131042,1.0233311653137207,284.9862060546875,284.95001220703125,299.1131896972656,291.41973876953125,297.5811462402344,297.0935974121094,284.9849548339844,1.0,0.6844062209129333,0.3311978578567505,0.3311978578567505,1.0,1.0,-3.450281143188477,0.8317859768867493,2.618495225906372,0.0562756732106208,0.9115782976150512,0.9115782976150512,0.0,259.56787109375,230.0,52334.453125,0.0,5530.873046875,1.0,279.7412414550781,283.2147521972656,294.3803100585937,297.7087707519531,293.1499938964844,293.1499938964844,279.45001220703125,34177.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938205063343048,1.0,0.0,0.0,3.6021127700805664,3.6021361351013184,8.657807484269142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.20751953125,0.0,1467.082763671875,1895.4371337890625,0.0,3756.111083984375,0.8932179808616638,1.0,0.0,3.0,1.0,0.0
18121500,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7508928775787354,0.3570140600204468,0.3273343741893768,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8682974576950073,0.5612491369247437,0.5366003513336182,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.8799033761024475,0.6019619703292847,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.770799994468689,0.3875105679035187,0.3732101023197174,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6409417390823364,0.2193677276372909,1.019182562828064,284.8642272949219,284.95001220703125,299.09130859375,291.4200744628906,297.5760192871094,297.0941467285156,284.8631591796875,1.0,0.6797212958335876,0.331381231546402,0.331381231546402,1.0,1.0,-3.43259859085083,0.8270828723907471,2.605515718460083,0.0556024648249149,0.8217429518699646,0.8217429518699646,0.0,254.65953063964844,230.0,52835.48828125,0.0,5427.36328125,1.0,279.4996643066406,283.07720947265625,294.4396667480469,297.90313720703125,293.1499938964844,293.1499938964844,279.45001220703125,39425.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943312644958496,1.0,0.0,0.0,3.5325756072998047,3.532599210739136,8.326763349941757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.021484375,0.0,1431.2137451171875,1895.4371337890625,0.0,3802.522216796875,0.8790425658226013,1.0,0.0,3.0,1.0,0.0
18121560,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7526581287384033,0.3556558489799499,0.325949877500534,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8706094622612,0.5593673586845398,0.5346691608428955,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.8810635805130005,0.5950589179992676,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7729911804199219,0.3864401280879974,0.3720498085021972,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6423251628875732,0.2184289991855621,1.0142695903778076,284.8923645019531,284.95001220703125,299.0692749023437,291.41998291015625,297.5717163085937,297.095703125,284.8932800292969,1.0,0.6747727394104004,0.3316444456577301,0.3316444456577301,1.0,1.0,-3.413006067276001,0.8220329284667969,2.590973138809204,0.0549892485141754,0.8164435625076294,0.8164435625076294,0.0,249.73052978515625,218.0,52314.5859375,0.0,5317.82177734375,1.0,279.4587097167969,283.1139221191406,294.4291381835937,297.8268737792969,293.1499938964844,293.1499938964844,279.75,40302.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440184235572816,1.0,0.0,0.0,3.419029712677002,3.4190523624420166,7.800080084052752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.25390625,0.0,1321.2191162109375,1895.4371337890625,0.0,3808.9189453125,0.8577178716659546,1.0,0.0,3.0,1.0,0.0
18121620,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7576432824134827,0.3538693487644195,0.3238227069377899,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8767630457878113,0.556552529335022,0.5314682722091675,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.8859604597091675,0.5792828798294067,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7787181735038757,0.3849673569202423,0.3701562285423279,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.646151602268219,0.21698859333992,1.0056043863296509,284.9778747558594,284.95001220703125,299.0248718261719,291.4184875488281,297.5757141113281,297.11541748046875,284.9769287109375,1.0,0.6645049452781677,0.3321708440780639,0.3321708440780639,1.0,1.0,-3.374922513961792,0.8122623562812805,2.562659978866577,0.0537429191172122,0.8840315341949463,0.8840315341949463,0.0,238.95008850097656,206.0,51148.16015625,0.0,5098.2421875,1.0,279.74041748046875,283.2308959960937,294.37384033203125,297.6322021484375,293.1499938964844,293.1499938964844,280.04998779296875,34517.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312632083892822,1.0,0.0,0.0,3.5025792121887207,3.502601623535156,8.185952538042329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.54248046875,0.0,1364.610107421875,1895.4371337890625,0.0,3692.714599609375,0.8711960911750793,1.0,0.0,3.0,1.0,0.0
18121680,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7576432824134827,0.3538693487644195,0.3238227069377899,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8767630457878113,0.556552529335022,0.5314682722091675,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.8859604597091675,0.5792828798294067,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7787181735038757,0.3849673569202423,0.3701562285423279,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.646151602268219,0.21698859333992,1.0056043863296509,284.9778747558594,284.95001220703125,299.0248718261719,291.4184875488281,297.5757141113281,297.11541748046875,284.9769287109375,1.0,0.6645049452781677,0.3321708440780639,0.3321708440780639,1.0,1.0,-3.374922513961792,0.8122623562812805,2.562659978866577,0.0537429191172122,0.8840315341949463,0.8840315341949463,0.0,238.95008850097656,206.0,51148.16015625,0.0,5098.2421875,1.0,279.74041748046875,283.2308959960937,294.37384033203125,297.6322021484375,293.1499938964844,293.1499938964844,280.04998779296875,34517.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312632083892822,1.0,0.0,0.0,3.5025792121887207,3.502601623535156,8.185952538042329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.54248046875,0.0,1364.610107421875,1895.4371337890625,0.0,3692.714599609375,0.8711960911750793,1.0,0.0,3.0,1.0,0.0
18121740,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7638870477676392,0.352293848991394,0.3220375478267669,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8843032717704773,0.5539981722831726,0.5286705493927002,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.892390251159668,0.5619184374809265,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.78570157289505,0.3837127685546875,0.3685716390609741,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.6510875225067139,0.2157856523990631,0.9982179403305054,285.0309753417969,284.95001220703125,298.9799499511719,291.4150695800781,297.5852966308594,297.1427001953125,285.0280456542969,1.0,0.6539509892463684,0.3326972424983978,0.3326972424983978,1.0,1.0,-3.3377389907836914,0.8027140498161316,2.535024881362915,0.0525432080030441,0.9754446744918824,0.9754446744918824,0.0,227.59783935546875,209.0,50263.49609375,0.0,4881.40234375,1.0,280.041015625,283.310302734375,294.3737487792969,297.5608215332031,293.1499938964844,293.1499938964844,279.75,31654.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200859665870668,1.0,0.0,0.0,3.6791274547576895,3.6791510581970215,9.031980425788788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.3349609375,0.0,1533.04150390625,1895.4371337890625,0.0,3589.951904296875,0.9086258411407472,1.0,0.0,3.0,1.0,0.0
18121800,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7638870477676392,0.352293848991394,0.3220375478267669,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8843032717704773,0.5539981722831726,0.5286705493927002,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.892390251159668,0.5619184374809265,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.78570157289505,0.3837127685546875,0.3685716390609741,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.6510875225067139,0.2157856523990631,0.9982179403305054,285.0309753417969,284.95001220703125,298.9799499511719,291.4150695800781,297.5852966308594,297.1427001953125,285.0280456542969,1.0,0.6539509892463684,0.3326972424983978,0.3326972424983978,1.0,1.0,-3.3377389907836914,0.8027140498161316,2.535024881362915,0.0525432080030441,0.9754446744918824,0.9754446744918824,0.0,227.59783935546875,209.0,50263.49609375,0.0,4881.40234375,1.0,280.041015625,283.310302734375,294.3737487792969,297.5608215332031,293.1499938964844,293.1499938964844,279.75,31654.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200859665870668,1.0,0.0,0.0,3.6791274547576895,3.6791510581970215,9.031980425788788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.3349609375,0.0,1533.04150390625,1895.4371337890625,0.0,3589.951904296875,0.9086258411407472,1.0,0.0,3.0,1.0,0.0
18121860,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7655799388885498,0.3494593799114227,0.3196392953395843,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8865869641304016,0.5501077771186829,0.525198757648468,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.8964119553565979,0.554033637046814,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7880275845527649,0.3814491331577301,0.366548627614975,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.652439296245575,0.2140261232852935,0.990346908569336,284.8797607421875,284.95001220703125,298.93463134765625,291.4095458984375,297.5795288085937,297.1490478515625,284.88116455078125,1.0,0.6478345990180969,0.3335379958152771,0.3335379958152771,1.0,1.0,-3.309286117553711,0.7966758608818054,2.51261043548584,0.0527435056865215,0.851328432559967,0.851328432559967,0.0,222.0358428955078,212.0,50729.50390625,0.0,4743.63623046875,1.0,279.757080078125,283.1461181640625,294.4370422363281,297.7315368652344,293.1499938964844,293.1499938964844,280.04998779296875,39091.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300457239151,1.0,0.0,0.0,3.575013875961304,3.575037717819214,8.528031116838974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.95556640625,0.0,1473.9912109375,1895.4371337890625,0.0,3681.56005859375,0.8905874490737915,1.0,0.0,3.0,1.0,0.0
18121920,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7655799388885498,0.3494593799114227,0.3196392953395843,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8865869641304016,0.5501077771186829,0.525198757648468,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.8964119553565979,0.554033637046814,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7880275845527649,0.3814491331577301,0.366548627614975,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.652439296245575,0.2140261232852935,0.990346908569336,284.8797607421875,284.95001220703125,298.93463134765625,291.4095458984375,297.5795288085937,297.1490478515625,284.88116455078125,1.0,0.6478345990180969,0.3335379958152771,0.3335379958152771,1.0,1.0,-3.309286117553711,0.7966758608818054,2.51261043548584,0.0527435056865215,0.851328432559967,0.851328432559967,0.0,222.0358428955078,212.0,50729.50390625,0.0,4743.63623046875,1.0,279.757080078125,283.1461181640625,294.4370422363281,297.7315368652344,293.1499938964844,293.1499938964844,280.04998779296875,39091.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300457239151,1.0,0.0,0.0,3.575013875961304,3.575037717819214,8.528031116838974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.95556640625,0.0,1473.9912109375,1895.4371337890625,0.0,3681.56005859375,0.8905874490737915,1.0,0.0,3.0,1.0,0.0
18121980,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7651791572570801,0.3475260734558105,0.3176068961620331,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.886226236820221,0.5471152663230896,0.5220592021942139,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.9001229405403137,0.5513770580291748,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7879500389099121,0.3797375857830047,0.3646863400936126,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6518287658691406,0.2125281393527984,0.9828408360481262,284.9878845214844,284.95001220703125,298.888916015625,291.4017028808594,297.57598876953125,297.1579895019531,284.9869384765625,1.0,0.644149124622345,0.3343787491321563,0.3343787491321563,1.0,1.0,-3.2885947227478027,0.7929686903953552,2.4956259727478027,0.0535489991307258,0.9343236088752748,0.9343236088752748,0.0,219.69412231445312,215.0,49720.45703125,0.0,4658.42041015625,1.0,280.0417175292969,283.2812194824219,294.369140625,297.5377197265625,293.1499938964844,293.1499938964844,279.75,33848.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195926785469056,1.0,0.0,0.0,3.669003963470459,3.669027805328369,8.982343047136965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.71484375,0.0,1538.2318115234375,1895.4371337890625,0.0,3585.39892578125,0.9080615639686584,1.0,0.0,3.0,1.0,0.0
18122040,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7651791572570801,0.3475260734558105,0.3176068961620331,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.886226236820221,0.5471152663230896,0.5220592021942139,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.9001229405403137,0.5513770580291748,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7879500389099121,0.3797375857830047,0.3646863400936126,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6518287658691406,0.2125281393527984,0.9828408360481262,284.9878845214844,284.95001220703125,298.888916015625,291.4017028808594,297.57598876953125,297.1579895019531,284.9869384765625,1.0,0.644149124622345,0.3343787491321563,0.3343787491321563,1.0,1.0,-3.2885947227478027,0.7929686903953552,2.4956259727478027,0.0535489991307258,0.9343236088752748,0.9343236088752748,0.0,219.69412231445312,215.0,49720.45703125,0.0,4658.42041015625,1.0,280.0417175292969,283.2812194824219,294.369140625,297.5377197265625,293.1499938964844,293.1499938964844,279.75,33848.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195926785469056,1.0,0.0,0.0,3.669003963470459,3.669027805328369,8.982343047136965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.71484375,0.0,1538.2318115234375,1895.4371337890625,0.0,3585.39892578125,0.9080615639686584,1.0,0.0,3.0,1.0,0.0
18122100,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7644289135932922,0.3462051749229431,0.3166504502296448,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8853838443756104,0.5452739596366882,0.5205748677253723,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.900966227054596,0.5513402223587036,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7873353362083435,0.3786463439464569,0.36383256316185,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6510758399963379,0.2116424143314361,0.9793736934661864,284.86114501953125,284.95001220703125,298.8659362792969,291.3968811035156,297.5685729980469,297.1550598144531,284.8588562011719,1.0,0.6429714560508728,0.3347991108894348,0.3347991108894348,1.0,1.0,-3.2804203033447266,0.7917570471763611,2.4886631965637207,0.0541874952614307,0.8417854905128479,0.8417854905128479,0.0,219.32321166992188,215.0,50412.59375,0.0,4629.43505859375,1.0,279.79791259765625,283.13446044921875,294.4256286621094,297.735595703125,293.1499938964844,293.1499938964844,279.75,38649.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257113933563232,1.0,0.0,0.0,3.616894245147705,3.6169183254241934,8.729008413865813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.8583984375,0.0,1516.2882080078125,1895.4371337890625,0.0,3641.77001953125,0.8972699046134949,1.0,0.0,3.0,1.0,0.0
18122160,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7628954648971558,0.3447584509849548,0.3153790235519409,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8837042450904846,0.5432829856872559,0.5187414884567261,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.901309370994568,0.5524598956108093,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7859662771224976,0.3774226307868957,0.3627242147922516,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6497036218643188,0.2106427550315857,0.9751479029655457,284.8860168457031,284.95001220703125,298.8428955078125,291.3913879394531,297.55828857421875,297.1485290527344,284.8878173828125,1.0,0.6420256495475769,0.335122138261795,0.335122138261795,1.0,1.0,-3.271618604660034,0.7900773286819458,2.481541156768799,0.0544864349067211,0.8318647742271423,0.8318647742271423,0.0,219.5514068603516,218.0,50017.0390625,0.0,4603.375,1.0,279.75799560546875,283.1684875488281,294.4110412597656,297.6639099121094,293.1499938964844,293.1499938964844,280.04998779296875,40175.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275531768798828,1.0,0.0,0.0,3.502247333526612,3.502270698547364,8.184401849575806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.6591796875,0.0,1404.890625,1895.4371337890625,0.0,3658.693359375,0.8758894205093384,1.0,0.0,3.0,1.0,0.0
18122220,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7601799964904785,0.3428197801113128,0.3134978711605072,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8805317282676697,0.5403056144714355,0.515777587890625,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.9028241634368896,0.5551276803016663,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.78338223695755,0.3756967186927795,0.3609849512577057,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6470468640327454,0.2090358585119247,0.967754602432251,284.9914855957031,284.95001220703125,298.79656982421875,291.3784484863281,297.546142578125,297.14654541015625,284.9906311035156,1.0,0.6408588290214539,0.3357681632041931,0.3357681632041931,1.0,1.0,-3.258011817932129,0.7878823280334473,2.4701297283172607,0.0552659407258033,0.9163194894790648,0.9163194894790648,0.0,220.41346740722656,221.0,49094.87109375,0.0,4567.36474609375,1.0,280.04119873046875,283.2989807128906,294.3419494628906,297.4713134765625,293.1499938964844,293.1499938964844,279.75,33908.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162561297416688,1.0,0.0,0.0,3.602466106414795,3.602489233016968,8.659505965624703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.25830078125,0.0,1465.4803466796875,1895.4371337890625,0.0,3554.568359375,0.8931553363800049,1.0,0.0,3.0,1.0,0.0
18122280,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7601799964904785,0.3428197801113128,0.3134978711605072,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8805317282676697,0.5403056144714355,0.515777587890625,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.9028241634368896,0.5551276803016663,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.78338223695755,0.3756967186927795,0.3609849512577057,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6470468640327454,0.2090358585119247,0.967754602432251,284.9914855957031,284.95001220703125,298.79656982421875,291.3784484863281,297.546142578125,297.14654541015625,284.9906311035156,1.0,0.6408588290214539,0.3357681632041931,0.3357681632041931,1.0,1.0,-3.258011817932129,0.7878823280334473,2.4701297283172607,0.0552659407258033,0.9163194894790648,0.9163194894790648,0.0,220.41346740722656,221.0,49094.87109375,0.0,4567.36474609375,1.0,280.04119873046875,283.2989807128906,294.3419494628906,297.4713134765625,293.1499938964844,293.1499938964844,279.75,33908.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162561297416688,1.0,0.0,0.0,3.602466106414795,3.602489233016968,8.659505965624703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.25830078125,0.0,1465.4803466796875,1895.4371337890625,0.0,3554.568359375,0.8931553363800049,1.0,0.0,3.0,1.0,0.0
18122340,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7564146518707275,0.3399906158447265,0.3112789392471313,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.876213550567627,0.5364179015159607,0.5124779939651489,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.9021955728530884,0.559618353843689,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7797937989234924,0.37332883477211,0.3590431809425354,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6436225771903992,0.2070266306400299,0.9598347544670104,284.8955993652344,284.95001220703125,298.75,291.3626403808594,297.5222473144531,297.1291809082031,284.89654541015625,1.0,0.6402746438980103,0.3364142179489136,0.3364142179489136,1.0,1.0,-3.2449212074279785,0.7858232855796814,2.4590978622436523,0.0561858378350734,0.8226438164710999,0.8226438164710999,0.0,222.3120880126953,224.0,49394.234375,0.0,4541.3916015625,1.0,279.7588806152344,283.1916198730469,294.381591796875,297.5958557128906,293.1499938964844,293.1499938964844,280.04998779296875,39859.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241878390312196,1.0,0.0,0.0,3.4376440048217773,3.437666654586792,7.885243462624203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.25341796875,0.0,1336.6915283203125,1895.4371337890625,0.0,3627.7548828125,0.8615215420722961,1.0,0.0,3.0,1.0,0.0
