time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7564146518707275,0.3399906158447265,0.3112789392471313,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.876213550567627,0.5364179015159607,0.5124779939651489,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.9021955728530884,0.559618353843689,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7797937989234924,0.37332883477211,0.3590431809425354,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6436225771903992,0.2070266306400299,0.9598347544670104,284.8955993652344,284.95001220703125,298.75,291.3626403808594,297.5222473144531,297.1291809082031,284.89654541015625,1.0,0.6402746438980103,0.3364142179489136,0.3364142179489136,1.0,1.0,-3.2449212074279785,0.7858232855796814,2.4590978622436523,0.0561858378350734,0.8226438164710999,0.8226438164710999,0.0,222.3120880126953,224.0,49394.234375,0.0,4541.3916015625,1.0,279.7588806152344,283.1916198730469,294.381591796875,297.5958557128906,293.1499938964844,293.1499938964844,280.04998779296875,39859.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241878390312196,1.0,0.0,0.0,3.4376440048217773,3.437666654586792,7.885243462624203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.25341796875,0.0,1336.6915283203125,1895.4371337890625,0.0,3627.7548828125,0.8615215420722961,1.0,0.0,3.0,1.0,0.0
18122460,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7527929544448853,0.337926983833313,0.3093527853488922,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8719349503517151,0.5333046317100525,0.509461522102356,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.9021217823028564,0.5644456148147583,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7762104272842407,0.3714921474456787,0.357268363237381,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6401654481887817,0.2052727490663528,0.9520573616027832,284.9918518066406,284.95001220703125,298.7020263671875,291.3441467285156,297.5047912597656,297.120849609375,284.9909362792969,1.0,0.6400315165519714,0.3369824886322021,0.3369824886322021,1.0,1.0,-3.2332916259765625,0.7839767932891846,2.449314832687378,0.0568853579461574,0.9034373760223388,0.9034373760223388,0.0,224.4750061035156,227.0,48511.4453125,0.0,4522.21044921875,1.0,280.0406799316406,283.3129577636719,294.3089294433594,297.4032897949219,293.1499938964844,293.1499938964844,279.75,33774.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132341146469116,1.0,0.0,0.0,3.5439510345458984,3.543973684310913,8.380476970160089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.1748046875,0.0,1402.185302734375,1895.4371337890625,0.0,3526.593017578125,0.8799205422401428,1.0,0.0,3.0,1.0,0.0
18122520,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7527929544448853,0.337926983833313,0.3093527853488922,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8719349503517151,0.5333046317100525,0.509461522102356,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.9021217823028564,0.5644456148147583,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7762104272842407,0.3714921474456787,0.357268363237381,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6401654481887817,0.2052727490663528,0.9520573616027832,284.9918518066406,284.95001220703125,298.7020263671875,291.3441467285156,297.5047912597656,297.120849609375,284.9909362792969,1.0,0.6400315165519714,0.3369824886322021,0.3369824886322021,1.0,1.0,-3.2332916259765625,0.7839767932891846,2.449314832687378,0.0568853579461574,0.9034373760223388,0.9034373760223388,0.0,224.4750061035156,227.0,48511.4453125,0.0,4522.21044921875,1.0,280.0406799316406,283.3129577636719,294.3089294433594,297.4032897949219,293.1499938964844,293.1499938964844,279.75,33774.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132341146469116,1.0,0.0,0.0,3.5439510345458984,3.543973684310913,8.380476970160089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.1748046875,0.0,1402.185302734375,1895.4371337890625,0.0,3526.593017578125,0.8799205422401428,1.0,0.0,3.0,1.0,0.0
18122580,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7485357522964478,0.3350059390068054,0.3070675730705261,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8669968843460083,0.5293034315109253,0.5060725808143616,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.9000878930091858,0.5702664852142334,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7720409631729126,0.3690212368965149,0.3552516996860504,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6362841129302979,0.2031345069408416,0.9436619877815248,284.8990478515625,284.95001220703125,298.651611328125,291.3233337402344,297.4768981933594,297.099609375,284.8997497558594,1.0,0.6399756669998169,0.3375507593154907,0.3375507593154907,1.0,1.0,-3.22095274925232,0.781889796257019,2.4390628337860107,0.057607777416706,0.8134545683860779,0.8134545683860779,0.0,227.193359375,215.0,48776.92578125,0.0,4505.2744140625,1.0,279.7593994140625,283.20947265625,294.3432922363281,297.5209045410156,293.1499938964844,293.1499938964844,280.04998779296875,39760.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213663935661316,1.0,0.0,0.0,3.37808609008789,3.378108263015747,7.614383434884076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.5634765625,0.0,1277.2108154296875,1895.4371337890625,0.0,3601.762939453125,0.8483889698982239,1.0,0.0,3.0,1.0,0.0
18122640,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7485357522964478,0.3350059390068054,0.3070675730705261,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8669968843460083,0.5293034315109253,0.5060725808143616,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.9000878930091858,0.5702664852142334,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7720409631729126,0.3690212368965149,0.3552516996860504,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6362841129302979,0.2031345069408416,0.9436619877815248,284.8990478515625,284.95001220703125,298.651611328125,291.3233337402344,297.4768981933594,297.099609375,284.8997497558594,1.0,0.6399756669998169,0.3375507593154907,0.3375507593154907,1.0,1.0,-3.22095274925232,0.781889796257019,2.4390628337860107,0.057607777416706,0.8134545683860779,0.8134545683860779,0.0,227.193359375,215.0,48776.92578125,0.0,4505.2744140625,1.0,279.7593994140625,283.20947265625,294.3432922363281,297.5209045410156,293.1499938964844,293.1499938964844,280.04998779296875,39760.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213663935661316,1.0,0.0,0.0,3.37808609008789,3.378108263015747,7.614383434884076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.5634765625,0.0,1277.2108154296875,1895.4371337890625,0.0,3601.762939453125,0.8483889698982239,1.0,0.0,3.0,1.0,0.0
18122700,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7477657794952393,0.3338647186756134,0.3058611154556274,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8661805987358093,0.5276133418083191,0.5042896866798401,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.899603545665741,0.5698636770248413,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7714064121246338,0.3679848909378052,0.3541357219219208,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6354045867919922,0.2021501958370208,0.9388755559921264,285.0014038085937,284.95001220703125,298.6255187988281,291.3121032714844,297.46630859375,297.0938415527344,285.00225830078125,1.0,0.6379380822181702,0.337834894657135,0.337834894657135,1.0,1.0,-3.2097887992858887,0.7793097496032715,2.430479049682617,0.057664331048727,0.8817897439002991,0.8817897439002991,0.0,226.5047149658203,215.0,47895.6484375,0.0,4465.3798828125,1.0,279.9949035644531,283.3348693847656,294.2711181640625,297.29864501953125,293.1499938964844,293.1499938964844,280.04998779296875,34602.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140664935112,1.0,0.0,0.0,3.4213013648986816,3.42132306098938,7.810448892087152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.89453125,0.0,1283.5025634765625,1895.4371337890625,0.0,3534.30322265625,0.8551733493804932,1.0,0.0,3.0,1.0,0.0
18122760,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7481472492218018,0.3328109979629516,0.3048657178878784,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8666953444480896,0.5260217189788818,0.5027385354042053,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.8997271060943604,0.5671001672744751,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7719634771347046,0.3670327961444855,0.3531740307807922,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6354265213012695,0.2012348473072052,0.9344246983528136,284.98394775390625,284.95001220703125,298.5989074707031,291.30035400390625,297.4586486816406,297.0921936035156,284.9822082519531,1.0,0.6351373791694641,0.3381392657756805,0.3381392657756805,1.0,1.0,-3.196899652481079,0.77625572681427,2.420644044876098,0.0575303770601749,0.8848451972007751,0.8848451972007751,0.0,224.424560546875,203.0,47774.09375,0.0,4409.61376953125,1.0,280.0408935546875,283.3211669921875,294.26348876953125,297.3175354003906,293.1499938964844,293.1499938964844,280.3500061035156,33892.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102939367294312,1.0,0.0,0.0,3.482266664505005,3.4822885990142822,8.091282097666408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.88330078125,0.0,1339.3958740234375,1895.4371337890625,0.0,3499.331298828125,0.8659369349479675,1.0,0.0,3.0,1.0,0.0
18122820,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7506313323974609,0.3308335244655609,0.3028844892978668,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8698220252990723,0.5229891538619995,0.4996670484542846,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.9016190767288208,0.5576039552688599,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7749663591384888,0.3652530610561371,0.3512720167636871,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6369357109069824,0.1995422542095184,0.9256961345672609,285.0374450683594,284.95001220703125,298.54412841796875,291.2753295898437,297.44970703125,297.0979919433594,285.0342102050781,1.0,0.627741813659668,0.3387479484081268,0.3387479484081268,1.0,1.0,-3.166630744934082,0.7687550783157349,2.3978755474090576,0.0568475611507892,0.9804254174232484,0.9804254174232484,0.0,217.92735290527344,206.0,46901.03125,0.0,4267.7587890625,1.0,280.34088134765625,283.4000244140625,294.2388916015625,297.2243347167969,293.1499938964844,293.1499938964844,280.04998779296875,31261.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000517129898071,1.0,0.0,0.0,3.66940712928772,3.669430494308472,8.984317219074001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.60693359375,0.0,1519.2275390625,1895.4371337890625,0.0,3404.066650390625,0.9061662554740906,1.0,0.0,3.0,1.0,0.0
18122880,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7506313323974609,0.3308335244655609,0.3028844892978668,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8698220252990723,0.5229891538619995,0.4996670484542846,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.9016190767288208,0.5576039552688599,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7749663591384888,0.3652530610561371,0.3512720167636871,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6369357109069824,0.1995422542095184,0.9256961345672609,285.0374450683594,284.95001220703125,298.54412841796875,291.2753295898437,297.44970703125,297.0979919433594,285.0342102050781,1.0,0.627741813659668,0.3387479484081268,0.3387479484081268,1.0,1.0,-3.166630744934082,0.7687550783157349,2.3978755474090576,0.0568475611507892,0.9804254174232484,0.9804254174232484,0.0,217.92735290527344,206.0,46901.03125,0.0,4267.7587890625,1.0,280.34088134765625,283.4000244140625,294.2388916015625,297.2243347167969,293.1499938964844,293.1499938964844,280.04998779296875,31261.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000517129898071,1.0,0.0,0.0,3.66940712928772,3.669430494308472,8.984317219074001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.60693359375,0.0,1519.2275390625,1895.4371337890625,0.0,3404.066650390625,0.9061662554740906,1.0,0.0,3.0,1.0,0.0
18122940,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.749854326248169,0.32765793800354,0.3002775609493255,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8691912889480591,0.5186721086502075,0.4958961308002472,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.9018802642822266,0.5545938014984131,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7746076583862305,0.3625136017799377,0.3488984107971191,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6359665989875793,0.1973367035388946,0.9162793755531312,284.8734130859375,284.95001220703125,298.48748779296875,291.2484741210937,297.4296264648437,297.0896301269531,284.8749084472656,1.0,0.6234236359596252,0.3393566310405731,0.3393566310405731,1.0,1.0,-3.14115834236145,0.7627003192901611,2.378458023071289,0.0563609637320041,0.8480417728424072,0.8480417728424072,0.0,215.2250518798828,209.0,47335.55078125,0.0,4171.43017578125,1.0,280.0570983886719,283.2254943847656,294.2835693359375,297.3741149902344,293.1499938964844,293.1499938964844,280.3500061035156,39216.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116756319999696,1.0,0.0,0.0,3.5677309036254883,3.5677547454833984,8.493320251545811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.82666015625,0.0,1467.0753173828125,1895.4371337890625,0.0,3512.14794921875,0.8889312148094177,1.0,0.0,3.0,1.0,0.0
18123000,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.749854326248169,0.32765793800354,0.3002775609493255,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8691912889480591,0.5186721086502075,0.4958961308002472,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.9018802642822266,0.5545938014984131,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7746076583862305,0.3625136017799377,0.3488984107971191,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6359665989875793,0.1973367035388946,0.9162793755531312,284.8734130859375,284.95001220703125,298.48748779296875,291.2484741210937,297.4296264648437,297.0896301269531,284.8749084472656,1.0,0.6234236359596252,0.3393566310405731,0.3393566310405731,1.0,1.0,-3.14115834236145,0.7627003192901611,2.378458023071289,0.0563609637320041,0.8480417728424072,0.8480417728424072,0.0,215.2250518798828,209.0,47335.55078125,0.0,4171.43017578125,1.0,280.0570983886719,283.2254943847656,294.2835693359375,297.3741149902344,293.1499938964844,293.1499938964844,280.3500061035156,39216.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116756319999696,1.0,0.0,0.0,3.5677309036254883,3.5677547454833984,8.493320251545811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.82666015625,0.0,1467.0753173828125,1895.4371337890625,0.0,3512.14794921875,0.8889312148094177,1.0,0.0,3.0,1.0,0.0
18123060,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7478341460227966,0.3253748118877411,0.2979831397533417,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8669068217277527,0.5152338743209839,0.4923949241638183,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.902433216571808,0.5550264716148376,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7727164030075073,0.3603365123271942,0.3466550707817077,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6337975859642029,0.1954037994146347,0.9071078896522522,284.9850769042969,284.95001220703125,298.42919921875,291.21990966796875,297.4147033691406,297.0878601074219,284.9840087890625,1.0,0.6207131743431091,0.3402706980705261,0.3402706980705261,1.0,1.0,-3.1209774017333984,0.7590955495834351,2.361881732940674,0.0571335554122924,0.9305100440979004,0.9305100440979004,0.0,214.6242218017578,212.0,46264.3125,0.0,4107.771484375,1.0,280.3416442871094,283.36456298828125,294.1876525878906,297.1500244140625,293.1499938964844,293.1499938964844,280.04998779296875,33887.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011693596839904,1.0,0.0,0.0,3.658604383468628,3.658628225326538,8.931496040531783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.63330078125,0.0,1526.9168701171875,1895.4371337890625,0.0,3414.48193359375,0.9057202935218812,1.0,0.0,3.0,1.0,0.0
18123120,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7478341460227966,0.3253748118877411,0.2979831397533417,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8669068217277527,0.5152338743209839,0.4923949241638183,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.902433216571808,0.5550264716148376,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7727164030075073,0.3603365123271942,0.3466550707817077,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6337975859642029,0.1954037994146347,0.9071078896522522,284.9850769042969,284.95001220703125,298.42919921875,291.21990966796875,297.4147033691406,297.0878601074219,284.9840087890625,1.0,0.6207131743431091,0.3402706980705261,0.3402706980705261,1.0,1.0,-3.1209774017333984,0.7590955495834351,2.361881732940674,0.0571335554122924,0.9305100440979004,0.9305100440979004,0.0,214.6242218017578,212.0,46264.3125,0.0,4107.771484375,1.0,280.3416442871094,283.36456298828125,294.1876525878906,297.1500244140625,293.1499938964844,293.1499938964844,280.04998779296875,33887.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011693596839904,1.0,0.0,0.0,3.658604383468628,3.658628225326538,8.931496040531783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.63330078125,0.0,1526.9168701171875,1895.4371337890625,0.0,3414.48193359375,0.9057202935218812,1.0,0.0,3.0,1.0,0.0
18123180,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7446459531784058,0.3223442733287811,0.2955413460731506,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8632574677467346,0.5110324621200562,0.4887523353099823,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.9007617235183716,0.5579484105110168,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7696089148521423,0.3576129376888275,0.3443345427513122,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6307316422462463,0.1931568533182144,0.8978902697563171,284.881103515625,284.95001220703125,298.36944580078125,291.1897888183594,297.38873291015625,297.0720520019531,284.8826599121094,1.0,0.6190792918205261,0.3411847651004791,0.3411847651004791,1.0,1.0,-3.1033051013946533,0.7562559247016907,2.3470492362976074,0.0582396239042282,0.8233457207679749,0.8233457207679749,0.0,215.49655151367188,215.0,46475.1171875,0.0,4063.15283203125,1.0,280.0584716796875,283.2533569335937,294.2108459472656,297.2496337890625,293.1499938964844,293.1499938964844,280.3500061035156,40572.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096116423606871,1.0,0.0,0.0,3.474012851715088,3.4740359783172607,8.052971338656789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.2978515625,0.0,1378.60693359375,1895.4371337890625,0.0,3492.999267578125,0.8700669407844543,1.0,0.0,3.0,1.0,0.0
18123240,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7446459531784058,0.3223442733287811,0.2955413460731506,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8632574677467346,0.5110324621200562,0.4887523353099823,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.9007617235183716,0.5579484105110168,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7696089148521423,0.3576129376888275,0.3443345427513122,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6307316422462463,0.1931568533182144,0.8978902697563171,284.881103515625,284.95001220703125,298.36944580078125,291.1897888183594,297.38873291015625,297.0720520019531,284.8826599121094,1.0,0.6190792918205261,0.3411847651004791,0.3411847651004791,1.0,1.0,-3.1033051013946533,0.7562559247016907,2.3470492362976074,0.0582396239042282,0.8233457207679749,0.8233457207679749,0.0,215.49655151367188,215.0,46475.1171875,0.0,4063.15283203125,1.0,280.0584716796875,283.2533569335937,294.2108459472656,297.2496337890625,293.1499938964844,293.1499938964844,280.3500061035156,40572.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096116423606871,1.0,0.0,0.0,3.474012851715088,3.4740359783172607,8.052971338656789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.2978515625,0.0,1378.60693359375,1895.4371337890625,0.0,3492.999267578125,0.8700669407844543,1.0,0.0,3.0,1.0,0.0
18123300,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.742861807346344,0.3211836814880371,0.2943429350852966,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8611820936203003,0.5092852711677551,0.4869388043880462,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.9001774191856384,0.5599356889724731,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7678141593933105,0.3564867675304413,0.34316286444664,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6289879679679871,0.1921419948339462,0.8931476473808289,284.9974365234375,284.95001220703125,298.33905029296875,291.1741943359375,297.3782958984375,297.06756591796875,284.9996337890625,1.0,0.6185011863708496,0.3416418135166168,0.3416418135166168,1.0,1.0,-3.094959020614624,0.7549799084663391,2.3399789333343506,0.0587694756686687,0.8971086740493774,0.8971086740493774,0.0,216.2430725097656,215.0,45561.109375,0.0,4044.74951171875,1.0,280.29718017578125,283.39373779296875,294.1295166015625,297.0153503417969,293.1499938964844,293.1499938964844,280.3500061035156,35082.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016844034194946,1.0,0.0,0.0,3.508017063140869,3.5080394744873047,8.211390536416729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.4619140625,0.0,1374.2698974609375,1895.4371337890625,0.0,3419.280517578125,0.8749813437461853,1.0,0.0,3.0,1.0,0.0
18123360,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7413887977600098,0.3201436102390289,0.2934413850307464,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8593912720680237,0.5076786279678345,0.4854546785354614,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.8996339440345764,0.5617653727531433,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7662825584411621,0.3554779887199402,0.3422332406044006,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6274479031562805,0.1912098675966262,0.8890690207481384,284.9894104003906,284.95001220703125,298.30841064453125,291.1582946777344,297.36883544921875,297.0645751953125,284.98797607421875,1.0,0.618116557598114,0.3420354425907135,0.3420354425907135,1.0,1.0,-3.0882673263549805,0.7540406584739685,2.334226608276367,0.0592847168445587,0.90702885389328,0.90702885389328,0.0,216.9755706787109,218.0,45492.3046875,0.0,4031.055419921875,1.0,280.3416748046875,283.38671875,294.11749267578125,297.0302429199219,293.1499938964844,293.1499938964844,280.04998779296875,33903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974740505218506,1.0,0.0,0.0,3.571897268295288,3.571920156478882,8.513168268109439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.41455078125,0.0,1432.6517333984375,1895.4371337890625,0.0,3380.027587890625,0.8860962390899658,1.0,0.0,3.0,1.0,0.0
18123420,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7374280095100403,0.3171227872371673,0.2910605669021606,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8547742366790771,0.5034791827201843,0.4818702042102813,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.8963857293128967,0.5668691992759705,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7622900605201721,0.3527418375015259,0.3399550020694732,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.623642086982727,0.1889266818761825,0.8799183368682861,284.89306640625,284.95001220703125,298.2463073730469,291.1256103515625,297.3390197753906,297.0446472167969,284.8941955566406,1.0,0.6175763010978699,0.3428227305412292,0.3428227305412292,1.0,1.0,-3.0734951496124268,0.7516886591911316,2.3218064308166504,0.0602459385991096,0.811155378818512,0.811155378818512,0.0,219.20269775390625,206.0,45699.16015625,0.0,4005.543701171875,1.0,280.05926513671875,283.2835998535156,294.14453125,297.1339111328125,293.1499938964844,293.1499938964844,280.3500061035156,40316.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055578112602234,1.0,0.0,0.0,3.385720729827881,3.3857431411743164,7.648840210094932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.220703125,0.0,1288.50244140625,1895.4371337890625,0.0,3455.333740234375,0.850579023361206,1.0,0.0,3.0,1.0,0.0
18123480,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7374280095100403,0.3171227872371673,0.2910605669021606,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8547742366790771,0.5034791827201843,0.4818702042102813,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.8963857293128967,0.5668691992759705,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7622900605201721,0.3527418375015259,0.3399550020694732,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.623642086982727,0.1889266818761825,0.8799183368682861,284.89306640625,284.95001220703125,298.2463073730469,291.1256103515625,297.3390197753906,297.0446472167969,284.8941955566406,1.0,0.6175763010978699,0.3428227305412292,0.3428227305412292,1.0,1.0,-3.0734951496124268,0.7516886591911316,2.3218064308166504,0.0602459385991096,0.811155378818512,0.811155378818512,0.0,219.20269775390625,206.0,45699.16015625,0.0,4005.543701171875,1.0,280.05926513671875,283.2835998535156,294.14453125,297.1339111328125,293.1499938964844,293.1499938964844,280.3500061035156,40316.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055578112602234,1.0,0.0,0.0,3.385720729827881,3.3857431411743164,7.648840210094932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.220703125,0.0,1288.50244140625,1895.4371337890625,0.0,3455.333740234375,0.850579023361206,1.0,0.0,3.0,1.0,0.0
18123540,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7370277047157288,0.3148144781589508,0.2887494266033172,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8544540405273438,0.4999872148036957,0.4783307015895843,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.8946305513381958,0.5633533000946045,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7621078491210938,0.3504608571529388,0.3376023471355438,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6226370930671692,0.1868836730718612,0.8700065016746521,284.9843444824219,284.95001220703125,298.1833190917969,291.0918273925781,297.31787109375,297.0367126464844,284.9830627441406,1.0,0.6123640537261963,0.3436099886894226,0.3436099886894226,1.0,1.0,-3.0475053787231445,0.7458134889602661,2.301692008972168,0.0603172853589057,0.8855381011962891,0.8855381011962891,0.0,216.2181091308593,209.0,44649.63671875,0.0,3909.80810546875,1.0,280.3401794433594,283.4017639160156,294.0513000488281,296.9151611328125,293.1499938964844,293.1499938964844,280.6499938964844,34050.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935045599937439,1.0,0.0,0.0,3.4862992763519287,3.486321210861206,8.110032467811834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.3701171875,0.0,1344.621337890625,1895.4371337890625,0.0,3342.96630859375,0.8671640157699585,1.0,0.0,3.0,1.0,0.0
18123600,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7370277047157288,0.3148144781589508,0.2887494266033172,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8544540405273438,0.4999872148036957,0.4783307015895843,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.8946305513381958,0.5633533000946045,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7621078491210938,0.3504608571529388,0.3376023471355438,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6226370930671692,0.1868836730718612,0.8700065016746521,284.9843444824219,284.95001220703125,298.1833190917969,291.0918273925781,297.31787109375,297.0367126464844,284.9830627441406,1.0,0.6123640537261963,0.3436099886894226,0.3436099886894226,1.0,1.0,-3.0475053787231445,0.7458134889602661,2.301692008972168,0.0603172853589057,0.8855381011962891,0.8855381011962891,0.0,216.2181091308593,209.0,44649.63671875,0.0,3909.80810546875,1.0,280.3401794433594,283.4017639160156,294.0513000488281,296.9151611328125,293.1499938964844,293.1499938964844,280.6499938964844,34050.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935045599937439,1.0,0.0,0.0,3.4862992763519287,3.486321210861206,8.110032467811834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.3701171875,0.0,1344.621337890625,1895.4371337890625,0.0,3342.96630859375,0.8671640157699585,1.0,0.0,3.0,1.0,0.0
18123660,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7358832955360413,0.3127626180648803,0.2868631780147552,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8531000018119812,0.4967909157276153,0.4752701222896576,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.8940829038619995,0.5624873638153076,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7610070705413818,0.3483996987342834,0.3356110453605652,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6210150122642517,0.1850628703832626,0.8615642189979553,285.05047607421875,284.95001220703125,298.11968994140625,291.0571594238281,297.3028869628906,297.0370178222656,285.04754638671875,1.0,0.6095621585845947,0.344460666179657,0.344460666179657,1.0,1.0,-3.027961015701294,0.7421026229858398,2.285858392715454,0.0607708021998405,0.9935702681541444,0.9935702681541444,0.0,214.95069885253903,212.0,43848.234375,0.0,3845.96826171875,1.0,280.6409606933594,283.4902038574219,294.0162353515625,296.81207275390625,293.1499938964844,293.1499938964844,280.3500061035156,30988.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821340799331665,1.0,0.0,0.0,3.6830878257751465,3.6831111907958975,9.0514350858939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.66650390625,0.0,1532.4537353515625,1895.4371337890625,0.0,3236.5771484375,0.9091194868087769,1.0,0.0,3.0,1.0,0.0
18123720,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7358832955360413,0.3127626180648803,0.2868631780147552,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8531000018119812,0.4967909157276153,0.4752701222896576,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.8940829038619995,0.5624873638153076,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7610070705413818,0.3483996987342834,0.3356110453605652,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6210150122642517,0.1850628703832626,0.8615642189979553,285.05047607421875,284.95001220703125,298.11968994140625,291.0571594238281,297.3028869628906,297.0370178222656,285.04754638671875,1.0,0.6095621585845947,0.344460666179657,0.344460666179657,1.0,1.0,-3.027961015701294,0.7421026229858398,2.285858392715454,0.0607708021998405,0.9935702681541444,0.9935702681541444,0.0,214.95069885253903,212.0,43848.234375,0.0,3845.96826171875,1.0,280.6409606933594,283.4902038574219,294.0162353515625,296.81207275390625,293.1499938964844,293.1499938964844,280.3500061035156,30988.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821340799331665,1.0,0.0,0.0,3.6830878257751465,3.6831111907958975,9.0514350858939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.66650390625,0.0,1532.4537353515625,1895.4371337890625,0.0,3236.5771484375,0.9091194868087769,1.0,0.0,3.0,1.0,0.0
18123780,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7327015399932861,0.3094520568847656,0.2842887341976166,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8495066165924072,0.4922635555267334,0.4714591205120086,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.8903869986534119,0.5653146505355835,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7578707933425903,0.3453400135040283,0.3330840170383453,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6177990436553955,0.1826856583356857,0.8520548343658447,284.8729858398437,284.95001220703125,298.0556030273437,291.02178955078125,297.2740173339844,297.0191650390625,284.87432861328125,1.0,0.6078053116798401,0.3453113436698913,0.3453113436698913,1.0,1.0,-3.009218215942383,0.738608181476593,2.2706100940704346,0.0614727847278118,0.8582459688186646,0.8582459688186646,0.0,215.771713256836,200.0,44442.30859375,0.0,3800.307861328125,1.0,280.3568420410156,283.29937744140625,294.0628662109375,296.9722900390625,293.1499938964844,293.1499938964844,280.6499938964844,38755.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950911164283752,1.0,0.0,0.0,3.6069376468658447,3.606961727142334,8.68101665219001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.82080078125,0.0,1506.1572265625,1895.4371337890625,0.0,3357.78515625,0.8971376419067383,1.0,0.0,3.0,1.0,0.0
18123840,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7327015399932861,0.3094520568847656,0.2842887341976166,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8495066165924072,0.4922635555267334,0.4714591205120086,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.8903869986534119,0.5653146505355835,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7578707933425903,0.3453400135040283,0.3330840170383453,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6177990436553955,0.1826856583356857,0.8520548343658447,284.8729858398437,284.95001220703125,298.0556030273437,291.02178955078125,297.2740173339844,297.0191650390625,284.87432861328125,1.0,0.6078053116798401,0.3453113436698913,0.3453113436698913,1.0,1.0,-3.009218215942383,0.738608181476593,2.2706100940704346,0.0614727847278118,0.8582459688186646,0.8582459688186646,0.0,215.771713256836,200.0,44442.30859375,0.0,3800.307861328125,1.0,280.3568420410156,283.29937744140625,294.0628662109375,296.9722900390625,293.1499938964844,293.1499938964844,280.6499938964844,38755.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950911164283752,1.0,0.0,0.0,3.6069376468658447,3.606961727142334,8.68101665219001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.82080078125,0.0,1506.1572265625,1895.4371337890625,0.0,3357.78515625,0.8971376419067383,1.0,0.0,3.0,1.0,0.0
18123900,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7320115566253662,0.3080772459506988,0.2828169167041778,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8488497138023376,0.4902574717998504,0.4693230986595154,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.8888248801231384,0.5641091465950012,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7572945356369019,0.3439569175243377,0.3316013216972351,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6168906092643738,0.1815372705459594,0.8464249968528748,284.9928894042969,284.95001220703125,298.0234375,291.0038452148437,297.2616882324219,297.0130920410156,284.9957580566406,1.0,0.6050953269004822,0.3457366824150085,0.3457366824150085,1.0,1.0,-2.994892120361328,0.7352902889251709,2.259601831436157,0.0614569671452045,0.9320339560508728,0.9320339560508728,0.0,214.5450592041016,200.0,43421.53125,0.0,3752.173828125,1.0,280.6003112792969,283.4461975097656,293.9737243652344,296.7323913574219,293.1499938964844,293.1499938964844,280.6499938964844,34650.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888383686542511,1.0,0.0,0.0,3.6357927322387695,3.6358163356781006,8.820466064207722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.451171875,0.0,1507.364990234375,1895.4371337890625,0.0,3295.088623046875,0.902861714363098,1.0,0.0,3.0,1.0,0.0
18123960,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7324748635292053,0.3069162368774414,0.2816583216190338,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8494807481765747,0.4884741902351379,0.4675216674804687,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.888019859790802,0.5606463551521301,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7578757405281067,0.3427417576313019,0.330340027809143,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6168975830078125,0.1804974377155304,0.8412580490112305,284.98565673828125,284.95001220703125,297.9912414550781,290.9858093261719,297.252685546875,297.01153564453125,284.98358154296875,1.0,0.6017134785652161,0.3462111353874206,0.3462111353874206,1.0,1.0,-2.9794461727142334,0.7317405343055725,2.2477056980133057,0.0613600090146064,0.9414889812469482,0.9414889812469482,0.0,212.0305633544922,188.0,43251.15234375,0.0,3692.070068359375,1.0,280.6427001953125,283.4400939941406,293.9533386230469,296.73541259765625,293.1499938964844,293.1499938964844,280.3500061035156,33760.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846895098686218,1.0,0.0,0.0,3.697638750076294,3.697662830352783,9.123096447183344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.87060546875,0.0,1569.8408203125,1895.4371337890625,0.0,3260.51171875,0.9141911268234252,1.0,0.0,3.0,1.0,0.0
18124020,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7340903282165527,0.3037073910236358,0.2787995636463165,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8517664670944214,0.4839716553688049,0.4633272290229797,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.8859946131706238,0.5510073900222778,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7599521279335022,0.3396229743957519,0.3273795247077942,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6176337599754333,0.1780546307563781,0.8298097848892212,284.8650207519531,284.95001220703125,297.9267883300781,290.9494323730469,297.2310791015625,297.00390625,284.86688232421875,1.0,0.5931955575942993,0.3471600413322449,0.3471600413322449,1.0,1.0,-2.942070960998535,0.7225689888000488,2.2195019721984863,0.0606054402887821,0.8169230818748474,0.8169230818748474,0.0,205.3296661376953,191.0,43223.71484375,0.0,3544.448486328125,1.0,280.3582458496094,283.3201904296875,293.9691162109375,296.813720703125,293.1499938964844,293.1499938964844,280.6499938964844,41562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893078088760376,1.0,0.0,0.0,3.483895063400269,3.4839186668396,8.098851935756102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.31884765625,0.0,1395.829345703125,1895.4371337890625,0.0,3338.9814453125,0.872917890548706,1.0,0.0,3.0,1.0,0.0
18124080,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7340903282165527,0.3037073910236358,0.2787995636463165,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8517664670944214,0.4839716553688049,0.4633272290229797,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.8859946131706238,0.5510073900222778,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7599521279335022,0.3396229743957519,0.3273795247077942,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6176337599754333,0.1780546307563781,0.8298097848892212,284.8650207519531,284.95001220703125,297.9267883300781,290.9494323730469,297.2310791015625,297.00390625,284.86688232421875,1.0,0.5931955575942993,0.3471600413322449,0.3471600413322449,1.0,1.0,-2.942070960998535,0.7225689888000488,2.2195019721984863,0.0606054402887821,0.8169230818748474,0.8169230818748474,0.0,205.3296661376953,191.0,43223.71484375,0.0,3544.448486328125,1.0,280.3582458496094,283.3201904296875,293.9691162109375,296.813720703125,293.1499938964844,293.1499938964844,280.6499938964844,41562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893078088760376,1.0,0.0,0.0,3.483895063400269,3.4839186668396,8.098851935756102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.31884765625,0.0,1395.829345703125,1895.4371337890625,0.0,3338.9814453125,0.872917890548706,1.0,0.0,3.0,1.0,0.0
18124140,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7340384125709534,0.301427811384201,0.2764297723770141,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8518505692481995,0.4804221391677856,0.4596344530582428,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8860996961593628,0.5464488863945007,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7600295543670654,0.3371612429618835,0.3247717618942261,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6168006658554077,0.1760025471448898,0.819563090801239,284.97979736328125,284.95001220703125,297.86248779296875,290.9128112792969,297.2186889648437,297.0081481933594,284.9789428710937,1.0,0.5880596041679382,0.3481089472770691,0.3481089472770691,1.0,1.0,-2.9138340950012207,0.7162391543388367,2.1975951194763184,0.0603025816380977,0.8968495726585388,0.8968495726585388,0.0,201.7789001464844,194.0,42033.44921875,0.0,3445.836669921875,1.0,280.6408996582031,283.4638366699219,293.8612060546875,296.56573486328125,293.1499938964844,293.1499938964844,280.95001220703125,34534.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784366846084595,1.0,0.0,0.0,3.5586142539978027,3.5586369037628174,8.449968618151615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.76220703125,0.0,1423.1629638671875,1895.4371337890625,0.0,3201.92822265625,0.8837997913360596,1.0,0.0,3.0,1.0,0.0
18124200,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7340384125709534,0.301427811384201,0.2764297723770141,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8518505692481995,0.4804221391677856,0.4596344530582428,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8860996961593628,0.5464488863945007,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7600295543670654,0.3371612429618835,0.3247717618942261,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6168006658554077,0.1760025471448898,0.819563090801239,284.97979736328125,284.95001220703125,297.86248779296875,290.9128112792969,297.2186889648437,297.0081481933594,284.9789428710937,1.0,0.5880596041679382,0.3481089472770691,0.3481089472770691,1.0,1.0,-2.9138340950012207,0.7162391543388367,2.1975951194763184,0.0603025816380977,0.8968495726585388,0.8968495726585388,0.0,201.7789001464844,194.0,42033.44921875,0.0,3445.836669921875,1.0,280.6408996582031,283.4638366699219,293.8612060546875,296.56573486328125,293.1499938964844,293.1499938964844,280.95001220703125,34534.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784366846084595,1.0,0.0,0.0,3.5586142539978027,3.5586369037628174,8.449968618151615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.76220703125,0.0,1423.1629638671875,1895.4371337890625,0.0,3201.92822265625,0.8837997913360596,1.0,0.0,3.0,1.0,0.0
