time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7330034375190735,0.2994592487812042,0.2746117115020752,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8505809903144836,0.4772585034370422,0.4565909802913666,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.8859464526176453,0.5453428030014038,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7589221596717834,0.335009902715683,0.3226790130138397,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.615111768245697,0.1741974949836731,0.8111724853515625,285.0640563964844,284.95001220703125,297.79852294921875,290.8760986328125,297.2074890136719,297.0135192871094,285.0616455078125,1.0,0.5849903225898743,0.3493462204933166,0.3493462204933166,1.0,1.0,-2.894054412841797,0.7132847309112549,2.180769681930542,0.061646718531847,1.0,1.0,0.0,200.427734375,197.0,41127.17578125,0.0,3385.723388671875,1.0,280.94146728515625,283.57049560546875,293.8240661621094,296.4537353515625,293.1499938964844,293.1499938964844,280.6499938964844,31580.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646298050880432,1.0,0.0,0.0,3.7422478199005127,3.742271900177002,9.344549312118032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.8466796875,0.0,1604.3380126953125,1895.4371337890625,0.0,3072.4326171875,0.9223991632461548,1.0,0.0,3.0,1.0,0.0
18124320,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7330034375190735,0.2994592487812042,0.2746117115020752,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8505809903144836,0.4772585034370422,0.4565909802913666,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.8859464526176453,0.5453428030014038,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7589221596717834,0.335009902715683,0.3226790130138397,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.615111768245697,0.1741974949836731,0.8111724853515625,285.0640563964844,284.95001220703125,297.79852294921875,290.8760986328125,297.2074890136719,297.0135192871094,285.0616455078125,1.0,0.5849903225898743,0.3493462204933166,0.3493462204933166,1.0,1.0,-2.894054412841797,0.7132847309112549,2.180769681930542,0.061646718531847,1.0,1.0,0.0,200.427734375,197.0,41127.17578125,0.0,3385.723388671875,1.0,280.94146728515625,283.57049560546875,293.8240661621094,296.4537353515625,293.1499938964844,293.1499938964844,280.6499938964844,31580.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646298050880432,1.0,0.0,0.0,3.7422478199005127,3.742271900177002,9.344549312118032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.8466796875,0.0,1604.3380126953125,1895.4371337890625,0.0,3072.4326171875,0.9223991632461548,1.0,0.0,3.0,1.0,0.0
18124380,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7299062609672546,0.2962040603160858,0.2720984220504761,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8470698595046997,0.472743421792984,0.4528023302555084,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.8822572827339172,0.547826886177063,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7557951807975769,0.3318731486797333,0.3200787305831909,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6117093563079834,0.1718450188636779,0.8017427325248718,284.8753356933594,284.95001220703125,297.735107421875,290.8394775390625,297.1827697753906,297.0009460449219,284.8757019042969,1.0,0.5831077694892883,0.3505834639072418,0.3505834639072418,1.0,1.0,-2.875009775161743,0.7105396389961243,2.164470195770264,0.0631541535258293,0.8781368732452393,0.8781368732452393,0.0,201.03810119628903,200.0,41826.5390625,0.0,3341.87109375,1.0,280.6573791503906,283.36529541015625,293.87896728515625,296.623779296875,293.1499938964844,293.1499938964844,280.95001220703125,38200.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774569034576416,1.0,0.0,0.0,3.690469980239868,3.690494775772095,9.087755188375012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.98095703125,0.0,1595.3087158203125,1895.4371337890625,0.0,3192.7431640625,0.9151750206947328,1.0,0.0,3.0,1.0,0.0
18124440,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7299062609672546,0.2962040603160858,0.2720984220504761,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8470698595046997,0.472743421792984,0.4528023302555084,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.8822572827339172,0.547826886177063,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7557951807975769,0.3318731486797333,0.3200787305831909,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6117093563079834,0.1718450188636779,0.8017427325248718,284.8753356933594,284.95001220703125,297.735107421875,290.8394775390625,297.1827697753906,297.0009460449219,284.8757019042969,1.0,0.5831077694892883,0.3505834639072418,0.3505834639072418,1.0,1.0,-2.875009775161743,0.7105396389961243,2.164470195770264,0.0631541535258293,0.8781368732452393,0.8781368732452393,0.0,201.03810119628903,200.0,41826.5390625,0.0,3341.87109375,1.0,280.6573791503906,283.36529541015625,293.87896728515625,296.623779296875,293.1499938964844,293.1499938964844,280.95001220703125,38200.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774569034576416,1.0,0.0,0.0,3.690469980239868,3.690494775772095,9.087755188375012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.98095703125,0.0,1595.3087158203125,1895.4371337890625,0.0,3192.7431640625,0.9151750206947328,1.0,0.0,3.0,1.0,0.0
18124500,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7278800010681152,0.2948061823844909,0.2706843614578247,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8447888493537903,0.4706915915012359,0.4507052600383758,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.8802816271781921,0.5499173402786255,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7537353038787842,0.3304231464862823,0.3186093866825104,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6094606518745422,0.170691892504692,0.7964488863945007,285.0000305175781,284.95001220703125,297.7036437988281,290.8212585449219,297.1713562011719,296.9957275390625,285.0049133300781,1.0,0.5823969841003418,0.3512021005153656,0.3512021005153656,1.0,1.0,-2.8651702404022217,0.7090532183647156,2.1561172008514404,0.0638053491711616,0.9558425545692444,0.9558425545692444,0.0,201.7894592285156,200.0,40827.61328125,0.0,3322.443359375,1.0,280.90240478515625,283.5198059082031,293.78936767578125,296.3858642578125,293.1499938964844,293.1499938964844,280.95001220703125,34652.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705777525901794,1.0,0.0,0.0,3.7135963439941406,3.713620662689209,9.20200932341686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.205078125,0.0,1594.8228759765625,1895.4371337890625,0.0,3128.230224609375,0.9203976392745972,1.0,0.0,3.0,1.0,0.0
18124560,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7262268662452698,0.2936498522758484,0.26962611079216,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8428422212600708,0.468891829252243,0.448988139629364,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8784873485565186,0.5518162250518799,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7519809007644653,0.3291640877723694,0.3174101710319519,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6074433922767639,0.1696505844593048,0.7918118238449097,285.0029296875,284.95001220703125,297.6723937988281,290.8031005859375,297.16180419921875,296.9930419921875,285.00128173828125,1.0,0.5818827152252197,0.351721853017807,0.351721853017807,1.0,1.0,-2.8570995330810547,0.7078757286071777,2.149223804473877,0.0643752366304397,0.9766321182250975,0.9766321182250975,0.0,202.5092620849609,203.0,40754.140625,0.0,3307.302734375,1.0,280.943115234375,283.519287109375,293.7696228027344,296.3941345214844,293.1499938964844,293.1499938964844,280.6499938964844,33437.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667682409286499,1.0,0.0,0.0,3.783061027526856,3.783085823059082,9.54948518483434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.59326171875,0.0,1666.43505859375,1895.4371337890625,0.0,3092.493896484375,0.9333569407463074,1.0,0.0,3.0,1.0,0.0
18124620,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7219876646995544,0.2903569638729095,0.2670394778251648,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8380603790283203,0.4642576873302459,0.4450359046459198,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.8721199035644531,0.5569175481796265,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7476840615272522,0.3259011805057525,0.3146612644195556,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.6026256084442139,0.1671696901321411,0.7817867994308472,284.86181640625,284.95001220703125,297.6106262207031,290.76715087890625,297.1385192871094,296.9820556640625,284.86456298828125,1.0,0.5811284780502319,0.3527613580226898,0.3527613580226898,1.0,1.0,-2.840022325515747,0.705158531665802,2.13486385345459,0.0654695630073547,0.8454186320304871,0.8454186320304871,0.0,204.64303588867188,191.0,41183.6015625,0.0,3279.691650390625,1.0,280.6565246582031,283.3707275390625,293.7980041503906,296.507568359375,293.1499938964844,293.1499938964844,280.95001220703125,40823.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773181438446045,1.0,0.0,0.0,3.620991945266724,3.621016502380371,8.748798450142203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.37841796875,0.0,1536.934814453125,1895.4371337890625,0.0,3191.442138671875,0.9021033644676208,1.0,0.0,3.0,1.0,0.0
18124680,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7219876646995544,0.2903569638729095,0.2670394778251648,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8380603790283203,0.4642576873302459,0.4450359046459198,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.8721199035644531,0.5569175481796265,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7476840615272522,0.3259011805057525,0.3146612644195556,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.6026256084442139,0.1671696901321411,0.7817867994308472,284.86181640625,284.95001220703125,297.6106262207031,290.76715087890625,297.1385192871094,296.9820556640625,284.86456298828125,1.0,0.5811284780502319,0.3527613580226898,0.3527613580226898,1.0,1.0,-2.840022325515747,0.705158531665802,2.13486385345459,0.0654695630073547,0.8454186320304871,0.8454186320304871,0.0,204.64303588867188,191.0,41183.6015625,0.0,3279.691650390625,1.0,280.6565246582031,283.3707275390625,293.7980041503906,296.507568359375,293.1499938964844,293.1499938964844,280.95001220703125,40823.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773181438446045,1.0,0.0,0.0,3.620991945266724,3.621016502380371,8.748798450142203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.37841796875,0.0,1536.934814453125,1895.4371337890625,0.0,3191.442138671875,0.9021033644676208,1.0,0.0,3.0,1.0,0.0
18124740,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7212001085281372,0.2878703474998474,0.2644936740398407,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8373230695724487,0.4604193270206451,0.441091924905777,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.8672653436660767,0.5535332560539246,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7469869256019592,0.323177695274353,0.3118328154087066,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6008837819099426,0.1649401634931564,0.770953357219696,284.9913024902344,284.95001220703125,297.54998779296875,290.73175048828125,297.1219787597656,296.9798583984375,284.9898681640625,1.0,0.5756523609161377,0.3538008630275726,0.3538008630275726,1.0,1.0,-2.8117477893829346,0.6988025903701782,2.112945318222046,0.0655293241143226,0.9396677613258362,0.9396677613258362,0.0,201.7577514648437,179.0,40024.35546875,0.0,3190.528564453125,1.0,280.9420166015625,283.5258178710937,293.6873779296875,296.26873779296875,293.1499938964844,293.1499938964844,280.6499938964844,34124.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640952110290527,1.0,0.0,0.0,3.7034175395965576,3.703441858291626,9.151634117188224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.49951171875,0.0,1579.1727294921875,1895.4371337890625,0.0,3067.417724609375,0.9159891605377196,1.0,0.0,3.0,1.0,0.0
18124800,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7212001085281372,0.2878703474998474,0.2644936740398407,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8373230695724487,0.4604193270206451,0.441091924905777,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.8672653436660767,0.5535332560539246,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7469869256019592,0.323177695274353,0.3118328154087066,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6008837819099426,0.1649401634931564,0.770953357219696,284.9913024902344,284.95001220703125,297.54998779296875,290.73175048828125,297.1219787597656,296.9798583984375,284.9898681640625,1.0,0.5756523609161377,0.3538008630275726,0.3538008630275726,1.0,1.0,-2.8117477893829346,0.6988025903701782,2.112945318222046,0.0655293241143226,0.9396677613258362,0.9396677613258362,0.0,201.7577514648437,179.0,40024.35546875,0.0,3190.528564453125,1.0,280.9420166015625,283.5258178710937,293.6873779296875,296.26873779296875,293.1499938964844,293.1499938964844,280.6499938964844,34124.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640952110290527,1.0,0.0,0.0,3.7034175395965576,3.703441858291626,9.151634117188224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.49951171875,0.0,1579.1727294921875,1895.4371337890625,0.0,3067.417724609375,0.9159891605377196,1.0,0.0,3.0,1.0,0.0
18124860,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7224048972129822,0.2846579253673553,0.261668860912323,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8390016555786133,0.4558160305023193,0.4368383586406708,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.8629004955291748,0.5447092652320862,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.748446524143219,0.3198958933353424,0.3087497651576996,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6010913848876953,0.1624424457550048,0.7593727707862854,284.8648986816406,284.95001220703125,297.4906921386719,290.6971130371094,297.1052551269531,296.9771728515625,284.86749267578125,1.0,0.5674495697021484,0.3549437522888183,0.3549437522888183,1.0,1.0,-2.7750227451324463,0.6899259090423584,2.085096836090088,0.064922995865345,0.8144680857658386,0.8144680857658386,0.0,195.6656951904297,167.0,40039.515625,0.0,3061.129150390625,1.0,280.6575622558594,283.401123046875,293.7147216796875,296.3595886230469,293.1499938964844,293.1499938964844,280.95001220703125,42005.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721020817756653,1.0,0.0,0.0,3.4826865196228027,3.482710123062134,8.093234100670088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.68115234375,0.0,1397.740234375,1895.4371337890625,0.0,3142.528564453125,0.8729501366615295,1.0,0.0,3.0,1.0,0.0
18124920,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7224048972129822,0.2846579253673553,0.261668860912323,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8390016555786133,0.4558160305023193,0.4368383586406708,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.8629004955291748,0.5447092652320862,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.748446524143219,0.3198958933353424,0.3087497651576996,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6010913848876953,0.1624424457550048,0.7593727707862854,284.8648986816406,284.95001220703125,297.4906921386719,290.6971130371094,297.1052551269531,296.9771728515625,284.86749267578125,1.0,0.5674495697021484,0.3549437522888183,0.3549437522888183,1.0,1.0,-2.7750227451324463,0.6899259090423584,2.085096836090088,0.064922995865345,0.8144680857658386,0.8144680857658386,0.0,195.6656951904297,167.0,40039.515625,0.0,3061.129150390625,1.0,280.6575622558594,283.401123046875,293.7147216796875,296.3595886230469,293.1499938964844,293.1499938964844,280.95001220703125,42005.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721020817756653,1.0,0.0,0.0,3.4826865196228027,3.482710123062134,8.093234100670088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.68115234375,0.0,1397.740234375,1895.4371337890625,0.0,3142.528564453125,0.8729501366615295,1.0,0.0,3.0,1.0,0.0
18124980,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7255063056945801,0.2822657525539398,0.2590405941009521,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.842863142490387,0.4520514011383056,0.4327812492847442,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.8618818521499634,0.5318560004234314,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7518286108970642,0.3171688914299011,0.3057364225387573,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6029840111732483,0.1602716445922851,0.7478175759315491,284.9786682128906,284.95001220703125,297.43292236328125,290.66339111328125,297.0905456542969,296.97674560546875,284.9771423339844,1.0,0.5574077367782593,0.3560866713523865,0.3560866713523865,1.0,1.0,-2.7340333461761475,0.6796058416366577,2.0544273853302,0.0636986270546913,0.8943135142326355,0.8943135142326355,0.0,187.4004821777344,170.0,38729.296875,0.0,2910.427490234375,1.0,280.9408569335937,283.5436706542969,293.6048278808594,296.10955810546875,293.1499938964844,293.1499938964844,281.25,34628.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560439944267273,1.0,0.0,0.0,3.556884765625,3.5569076538085938,8.44175815473136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.4970703125,0.0,1422.0201416015625,1895.4371337890625,0.0,2991.9091796875,0.8834099173545837,1.0,0.0,3.0,1.0,0.0
18125040,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7255063056945801,0.2822657525539398,0.2590405941009521,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.842863142490387,0.4520514011383056,0.4327812492847442,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.8618818521499634,0.5318560004234314,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7518286108970642,0.3171688914299011,0.3057364225387573,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6029840111732483,0.1602716445922851,0.7478175759315491,284.9786682128906,284.95001220703125,297.43292236328125,290.66339111328125,297.0905456542969,296.97674560546875,284.9771423339844,1.0,0.5574077367782593,0.3560866713523865,0.3560866713523865,1.0,1.0,-2.7340333461761475,0.6796058416366577,2.0544273853302,0.0636986270546913,0.8943135142326355,0.8943135142326355,0.0,187.4004821777344,170.0,38729.296875,0.0,2910.427490234375,1.0,280.9408569335937,283.5436706542969,293.6048278808594,296.10955810546875,293.1499938964844,293.1499938964844,281.25,34628.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560439944267273,1.0,0.0,0.0,3.556884765625,3.5569076538085938,8.44175815473136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.4970703125,0.0,1422.0201416015625,1895.4371337890625,0.0,2991.9091796875,0.8834099173545837,1.0,0.0,3.0,1.0,0.0
18125100,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7263731956481934,0.2812308967113495,0.2579598724842071,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8439218997955322,0.4503570795059204,0.4310169219970703,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9990000128746032,0.8621928095817566,0.5275960564613342,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7527409791946411,0.3159400522708893,0.3044309020042419,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.6032904386520386,0.1593078076839447,0.7428581118583679,285.07623291015625,284.95001220703125,297.4046936035156,290.6469116210937,297.0846252441406,296.9781799316406,285.07977294921875,1.0,0.5540370941162109,0.3566581308841705,0.3566581308841705,1.0,1.0,-2.7179534435272217,0.6758541464805603,2.0420992374420166,0.063367560505867,0.983270525932312,0.983270525932312,0.0,184.6059417724609,170.0,37765.51953125,0.0,2855.355224609375,1.0,281.1972961425781,283.6697998046875,293.5537414550781,295.936279296875,293.1499938964844,293.1499938964844,281.25,31784.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449282646179199,1.0,0.0,0.0,3.637700319290161,3.637723445892334,8.829723583403393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.24267578125,0.0,1488.0953369140625,1895.4371337890625,0.0,2887.79296875,0.900869369506836,1.0,0.0,3.0,1.0,0.0
18125160,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7267646789550781,0.2802455425262451,0.2570409178733825,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8443672060966492,0.4487325251102447,0.4294453561306,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9990000128746032,0.8624503016471863,0.5248005390167236,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7531052827835083,0.3147621154785156,0.3032719790935516,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6031541228294373,0.1583965867757797,0.7384660243988037,285.0653076171875,284.95001220703125,297.3768920898437,290.6307067871094,297.0798034667969,296.98077392578125,285.0622863769531,1.0,0.5513763427734375,0.3574342131614685,0.3574342131614685,1.0,1.0,-2.7049264907836914,0.6735554933547974,2.0313708782196045,0.063905693590641,1.0,1.0,0.0,182.69778442382807,173.0,37673.9609375,0.0,2813.4853515625,1.0,281.2421875,283.654541015625,293.5647277832031,295.98394775390625,293.1499938964844,293.1499938964844,280.95001220703125,31435.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394291400909424,1.0,0.0,0.0,3.7373013496398926,3.737325429916382,9.319862783740972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.44287109375,0.0,1597.51220703125,1895.4371337890625,0.0,2836.382080078125,0.9214800596237184,1.0,0.0,3.0,1.0,0.0
18125220,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7250968217849731,0.2770159542560577,0.2544730901718139,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8426082730293274,0.4441670477390289,0.4255197942256927,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.859535276889801,0.5234315395355225,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7514355778694153,0.3114364445209503,0.3004050254821777,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6007483601570129,0.1560411304235458,0.7285839319229126,284.8675537109375,284.95001220703125,297.32281494140625,290.59930419921875,297.06475830078125,296.9784240722656,284.8684997558594,1.0,0.5475336909294128,0.358986347913742,0.358986347913742,1.0,1.0,-2.680158853530884,0.6693834662437439,2.010775566101074,0.0652335733175277,0.8692920804023743,0.8692920804023743,0.0,181.1188507080078,176.0,38254.5703125,0.0,2748.201416015625,1.0,280.9565124511719,283.4443054199219,293.6336364746094,296.1573486328125,293.1499938964844,293.1499938964844,281.25,38666.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512499332427979,1.0,0.0,0.0,3.672544479370117,3.672569274902344,8.999687679533963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.67578125,0.0,1578.46923828125,1895.4371337890625,0.0,2946.97900390625,0.9115638732910156,1.0,0.0,3.0,1.0,0.0
18125280,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7250968217849731,0.2770159542560577,0.2544730901718139,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8426082730293274,0.4441670477390289,0.4255197942256927,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.859535276889801,0.5234315395355225,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7514355778694153,0.3114364445209503,0.3004050254821777,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6007483601570129,0.1560411304235458,0.7285839319229126,284.8675537109375,284.95001220703125,297.32281494140625,290.59930419921875,297.06475830078125,296.9784240722656,284.8684997558594,1.0,0.5475336909294128,0.358986347913742,0.358986347913742,1.0,1.0,-2.680158853530884,0.6693834662437439,2.010775566101074,0.0652335733175277,0.8692920804023743,0.8692920804023743,0.0,181.1188507080078,176.0,38254.5703125,0.0,2748.201416015625,1.0,280.9565124511719,283.4443054199219,293.6336364746094,296.1573486328125,293.1499938964844,293.1499938964844,281.25,38666.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512499332427979,1.0,0.0,0.0,3.672544479370117,3.672569274902344,8.999687679533963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.67578125,0.0,1578.46923828125,1895.4371337890625,0.0,2946.97900390625,0.9115638732910156,1.0,0.0,3.0,1.0,0.0
18125340,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7221716642379761,0.2744367718696594,0.2519322633743286,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8393473029136658,0.4402233362197876,0.4215704500675201,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.8560972213745117,0.5249831676483154,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7483792304992676,0.3085098266601562,0.2974848747253418,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.5969176292419434,0.1538196206092834,0.718317449092865,285.0014953613281,284.95001220703125,297.2708435058594,290.5692749023437,297.0513000488281,296.9774780273437,285.00018310546875,1.0,0.5450451970100403,0.360538512468338,0.360538512468338,1.0,1.0,-2.658371686935425,0.6661249399185181,1.9922468662261963,0.0667217150330543,0.9695000052452089,0.9695000052452089,0.0,181.1482849121093,179.0,37161.75390625,0.0,2700.787353515625,1.0,281.242431640625,283.603515625,293.5269470214844,295.9303894042969,293.1499938964844,293.1499938964844,280.95001220703125,33503.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385398387908936,1.0,0.0,0.0,3.763116598129273,3.76314115524292,9.449059916732948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.5537109375,0.0,1643.439453125,1895.4371337890625,0.0,2828.07568359375,0.9289981722831726,1.0,0.0,3.0,1.0,0.0
18125400,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7221716642379761,0.2744367718696594,0.2519322633743286,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8393473029136658,0.4402233362197876,0.4215704500675201,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.8560972213745117,0.5249831676483154,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7483792304992676,0.3085098266601562,0.2974848747253418,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.5969176292419434,0.1538196206092834,0.718317449092865,285.0014953613281,284.95001220703125,297.2708435058594,290.5692749023437,297.0513000488281,296.9774780273437,285.00018310546875,1.0,0.5450451970100403,0.360538512468338,0.360538512468338,1.0,1.0,-2.658371686935425,0.6661249399185181,1.9922468662261963,0.0667217150330543,0.9695000052452089,0.9695000052452089,0.0,181.1482849121093,179.0,37161.75390625,0.0,2700.787353515625,1.0,281.242431640625,283.603515625,293.5269470214844,295.9303894042969,293.1499938964844,293.1499938964844,280.95001220703125,33503.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385398387908936,1.0,0.0,0.0,3.763116598129273,3.76314115524292,9.449059916732948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.5537109375,0.0,1643.439453125,1895.4371337890625,0.0,2828.07568359375,0.9289981722831726,1.0,0.0,3.0,1.0,0.0
18125460,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7182602286338806,0.2711658477783203,0.2493210881948471,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8350309729576111,0.4355405867099762,0.4175216853618622,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.8499830365180969,0.5285651683807373,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7443892955780029,0.3050509393215179,0.2945075929164886,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5921086072921753,0.1513012647628784,0.7079669237136841,284.8562316894531,284.95001220703125,297.22119140625,290.54083251953125,297.0369567871094,296.9747314453125,284.8592529296875,1.0,0.5434901118278503,0.3618790805339813,0.3618790805339813,1.0,1.0,-2.638660430908203,0.6629785895347595,1.9756817817687988,0.0679708644747734,0.8339712023735046,0.8339712023735046,0.0,182.3129425048828,182.0,37513.87109375,0.0,2665.728515625,1.0,280.9566650390625,283.4537658691406,293.568603515625,296.0516052246094,293.1499938964844,293.1499938964844,281.25,41415.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848599374294281,1.0,0.0,0.0,3.584400653839112,3.58442497253418,8.5728731846757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.36279296875,0.0,1501.19482421875,1895.4371337890625,0.0,2922.15380859375,0.8943941593170166,1.0,0.0,3.0,1.0,0.0
18125520,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7182602286338806,0.2711658477783203,0.2493210881948471,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8350309729576111,0.4355405867099762,0.4175216853618622,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9990000128746032,0.8499830365180969,0.5285651683807373,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7443892955780029,0.3050509393215179,0.2945075929164886,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5921086072921753,0.1513012647628784,0.7079669237136841,284.8562316894531,284.95001220703125,297.22119140625,290.54083251953125,297.0369567871094,296.9747314453125,284.8592529296875,1.0,0.5434901118278503,0.3618790805339813,0.3618790805339813,1.0,1.0,-2.638660430908203,0.6629785895347595,1.9756817817687988,0.0679708644747734,0.8339712023735046,0.8339712023735046,0.0,182.3129425048828,182.0,37513.87109375,0.0,2665.728515625,1.0,280.9566650390625,283.4537658691406,293.568603515625,296.0516052246094,293.1499938964844,293.1499938964844,281.25,41415.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848599374294281,1.0,0.0,0.0,3.584400653839112,3.58442497253418,8.5728731846757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.36279296875,0.0,1501.19482421875,1895.4371337890625,0.0,2922.15380859375,0.8943941593170166,1.0,0.0,3.0,1.0,0.0
18125580,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7140603065490723,0.2686691880226135,0.2469215244054794,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.830454409122467,0.4316722452640533,0.4137008488178253,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.8441526889801025,0.5330513119697571,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7401435971260071,0.3021141290664673,0.291640430688858,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.5868148803710938,0.1489905714988708,0.6975827217102051,284.9969177246094,284.95001220703125,297.1741027832031,290.5140991210937,297.0245361328125,296.9737854003906,284.99591064453125,1.0,0.5424981713294983,0.3632196485996246,0.3632196485996246,1.0,1.0,-2.6206483840942383,0.6603347063064575,1.9603136777877808,0.0692603960633277,0.934877634048462,0.934877634048462,0.0,184.0218505859375,170.0,36472.796875,0.0,2638.154052734375,1.0,281.2417297363281,283.61676025390625,293.4618225097656,295.8211975097656,293.1499938964844,293.1499938964844,280.95001220703125,33921.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336126804351807,1.0,0.0,0.0,3.670905113220215,3.670928955078125,8.991654567580554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.47265625,0.0,1540.9122314453125,1895.4371337890625,0.0,2782.101318359375,0.9085912704467772,1.0,0.0,3.0,1.0,0.0
18125640,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7140603065490723,0.2686691880226135,0.2469215244054794,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.830454409122467,0.4316722452640533,0.4137008488178253,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.8441526889801025,0.5330513119697571,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7401435971260071,0.3021141290664673,0.291640430688858,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.5868148803710938,0.1489905714988708,0.6975827217102051,284.9969177246094,284.95001220703125,297.1741027832031,290.5140991210937,297.0245361328125,296.9737854003906,284.99591064453125,1.0,0.5424981713294983,0.3632196485996246,0.3632196485996246,1.0,1.0,-2.6206483840942383,0.6603347063064575,1.9603136777877808,0.0692603960633277,0.934877634048462,0.934877634048462,0.0,184.0218505859375,170.0,36472.796875,0.0,2638.154052734375,1.0,281.2417297363281,283.61676025390625,293.4618225097656,295.8211975097656,293.1499938964844,293.1499938964844,280.95001220703125,33921.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336126804351807,1.0,0.0,0.0,3.670905113220215,3.670928955078125,8.991654567580554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.47265625,0.0,1540.9122314453125,1895.4371337890625,0.0,2782.101318359375,0.9085912704467772,1.0,0.0,3.0,1.0,0.0
18125700,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7133417725563049,0.267165333032608,0.2457510828971862,296.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8297256231307983,0.4294828772544861,0.4118317067623138,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.8406509160995483,0.5321442484855652,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.739406406879425,0.3004567325115204,0.290215253829956,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.5854566693305969,0.1477389186620712,0.6922808885574341,284.85699462890625,284.95001220703125,297.15155029296875,290.50146484375,297.0179443359375,296.9725341796875,284.849365234375,1.0,0.5401068329811096,0.3638899326324463,0.3638899326324463,1.0,1.0,-2.6078367233276367,0.6577263474464417,1.9501103162765503,0.0696619898080825,0.836479663848877,0.836479663848877,0.0,183.1158599853516,170.0,37086.765625,0.0,2605.22021484375,1.0,280.9972229003906,283.4535217285156,293.5252685546875,296.0119934082031,293.1499938964844,293.1499938964844,280.95001220703125,38601.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839889407157898,1.0,0.0,0.0,3.6232216358184814,3.62324571609497,8.759575962358213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.716796875,0.0,1522.9034423828125,1895.4371337890625,0.0,2840.681884765625,0.8984068632125854,1.0,0.0,3.0,1.0,0.0
18125760,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7129337787628174,0.2654508948326111,0.2442138791084289,296.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8294845223426819,0.4270887970924377,0.4095781147480011,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.8371023535728455,0.529727578163147,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7390743494033813,0.2986148297786712,0.2884809672832489,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.5844343304634094,0.1463669389486313,0.6860750317573547,284.8632202148437,284.95001220703125,297.1297302246094,290.48931884765625,297.01055908203125,296.9700012207031,284.86651611328125,1.0,0.5368265509605408,0.3645673096179962,0.3645673096179962,1.0,1.0,-2.590842962265014,0.6537399291992188,1.937103033065796,0.0695229992270469,0.8078780174255371,0.8078780174255371,0.0,181.28146362304688,158.0,36569.98828125,0.0,2557.97265625,1.0,280.9577331542969,283.48492431640625,293.5086364746094,295.9364929199219,293.1499938964844,293.1499938964844,281.25,42243.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420603275299072,1.0,0.0,0.0,3.452066659927368,3.452089786529541,7.951546763251827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.884765625,0.0,1368.09033203125,1895.4371337890625,0.0,2860.97119140625,0.8662288784980774,1.0,0.0,3.0,1.0,0.0
18125820,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7146195769309998,0.2629995346069336,0.2416070848703384,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8315433859825134,0.4232403635978699,0.4055383503437042,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.8332316875457764,0.520336389541626,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7406315803527832,0.2956138849258423,0.2852854430675506,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5844829082489014,0.1440059691667556,0.6740546226501465,284.9854431152344,284.95001220703125,297.0882873535156,290.4665832519531,296.9994506835937,296.9691162109375,284.9838256835937,1.0,0.528319776058197,0.3659220039844513,0.3659220039844513,1.0,1.0,-2.5532917976379395,0.6445350050926208,1.908756852149964,0.0686947107315063,0.8951117992401123,0.8951117992401123,0.0,175.1825714111328,161.0,35381.3203125,0.0,2442.708984375,1.0,281.2406311035156,283.6312255859375,293.40447998046875,295.700927734375,293.1499938964844,293.1499938964844,281.54998779296875,34249.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825201153755188,1.0,0.0,0.0,3.538063764572144,3.538086175918579,8.352655527232855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.5009765625,0.0,1399.465087890625,1895.4371337890625,0.0,2703.81982421875,0.8789392113685608,1.0,0.0,3.0,1.0,0.0
18125880,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7146195769309998,0.2629995346069336,0.2416070848703384,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8315433859825134,0.4232403635978699,0.4055383503437042,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.8332316875457764,0.520336389541626,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7406315803527832,0.2956138849258423,0.2852854430675506,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5844829082489014,0.1440059691667556,0.6740546226501465,284.9854431152344,284.95001220703125,297.0882873535156,290.4665832519531,296.9994506835937,296.9691162109375,284.9838256835937,1.0,0.528319776058197,0.3659220039844513,0.3659220039844513,1.0,1.0,-2.5532917976379395,0.6445350050926208,1.908756852149964,0.0686947107315063,0.8951117992401123,0.8951117992401123,0.0,175.1825714111328,161.0,35381.3203125,0.0,2442.708984375,1.0,281.2406311035156,283.6312255859375,293.40447998046875,295.700927734375,293.1499938964844,293.1499938964844,281.54998779296875,34249.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825201153755188,1.0,0.0,0.0,3.538063764572144,3.538086175918579,8.352655527232855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.5009765625,0.0,1399.465087890625,1895.4371337890625,0.0,2703.81982421875,0.8789392113685608,1.0,0.0,3.0,1.0,0.0
18125940,296.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.7148720622062683,0.0,0.2395931184291839,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.8317920565605164,0.0,0.4021102488040924,296.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.9990000128746032,0.0,0.5154421329498291,296.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.7406532168388367,0.0,0.2826285064220428,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.5832560658454895,0.0,0.6641613841056824,285.082275390625,294.1499938964844,297.04998779296875,290.4460754394531,296.99169921875,296.9716491699219,285.0795593261719,0.0,0.0,0.3672767281532287,0.3672767281532287,1.0,1.0,-2.525779485702514,0.6386057138442993,1.8871736526489256,0.0687188729643821,0.0,0.0,0.0,171.77487182617188,60.0,34389.06640625,0.0,2366.626220703125,0.0,281.5420227050781,283.74969482421875,293.37408447265625,295.58905029296875,293.1499938964844,293.1499938964844,278.1499938964844,31289.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.727139949798584,3.727164030075073,9.269252245758252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1584.7076416015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.7148720622062683,0.0,0.2395931184291839,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.8317920565605164,0.0,0.4021102488040924,296.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.9990000128746032,0.0,0.5154421329498291,296.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.7406532168388367,0.0,0.2826285064220428,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.5832560658454895,0.0,0.6641613841056824,285.082275390625,294.1499938964844,297.04998779296875,290.4460754394531,296.99169921875,296.9716491699219,285.0795593261719,0.0,0.0,0.3672767281532287,0.3672767281532287,1.0,1.0,-2.525779485702514,0.6386057138442993,1.8871736526489256,0.0687188729643821,0.0,0.0,0.0,171.77487182617188,60.0,34389.06640625,0.0,2366.626220703125,0.0,281.5420227050781,283.74969482421875,293.37408447265625,295.58905029296875,293.1499938964844,293.1499938964844,278.1499938964844,31289.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.727139949798584,3.727164030075073,9.269252245758252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1584.7076416015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0007130765006877,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.3714680969715118,0.0,0.0007509104325436,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.3714680969715118,0.0,0.0005546109750866,297.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0008872970938682,0.0,0.0007509056013077,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,0.0035619277041405,286.6534118652344,294.1499938964844,297.029052734375,290.4346923828125,296.3502197265625,296.94073486328125,284.0437927246094,0.0,0.0,0.2833795547485351,0.2833795547485351,1.0,1.0,-0.0102411154657602,0.0023203776217997,0.0079207383096218,-0.0193418934941291,0.0,0.0,0.0,-0.0565430410206317,60.0,1680.0726318359375,0.0,-5.624448931484949e-06,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,2.176966518163681e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8105078525808282e-14,1.8109020617144804e-14,8.112730892683233e-20,1.1411090171734029e-12,1.1411061982477544e-12,2.7842905622389506e-18,0.0,0.0,-0.0,0.0,0.0,8.465928031010932e-25,4.1799470603698e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
