time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.0009847190231084,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,0.0016087746480479,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0010618728119879,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,0.0011524392757564,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.0028897635638713,287.0395812988281,294.1499938964844,297.0133361816406,290.4256591796875,295.8187255859375,296.7005920410156,283.6436462402344,0.0,0.0,0.2203660309314727,0.2203660309314727,1.0,1.0,-0.006123908329755,0.0011370743159204,0.0049868337810039,-0.0183454640209674,0.0,0.0,0.0,-0.0351837277412414,60.0,796.9188842773438,0.0,-8.31316447147401e-06,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3492941930860534e-26,-1.595398919917983e-26,-1.6821380583995777e-29,-6.525013670826019e-19,-6.520720603446865e-19,-4.292762941949671e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,9.45915307966061e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,9.898101416183636e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,7.190492760855705e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,9.948254592018202e-05,297.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,0.0004747173516079,286.9577941894531,294.1499938964844,296.9766540527344,290.40313720703125,295.8607788085937,296.7629699707031,283.39434814453125,0.0,0.0,0.0734553411602974,0.0734553411602974,1.0,1.0,0.0002870804455596,1.4663903129985556e-05,-0.0003017443232238,-0.0179225038737058,0.0,0.0,0.0,-0.0016300370916724,60.0,130.0867919921875,-0.0,-9.892074359640901e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1488310793379874e-38,2.557511228537688e-38,1.447815828016697e-38,1.6058372674879819e-21,7.686632892569675e-22,8.3717397823101445e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,9.45915307966061e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,9.898101416183636e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,7.190492760855705e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,9.948254592018202e-05,297.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,0.0004747173516079,286.9577941894531,294.1499938964844,296.9766540527344,290.40313720703125,295.8607788085937,296.7629699707031,283.39434814453125,0.0,0.0,0.0734553411602974,0.0734553411602974,1.0,1.0,0.0002870804455596,1.4663903129985556e-05,-0.0003017443232238,-0.0179225038737058,0.0,0.0,0.0,-0.0016300370916724,60.0,130.0867919921875,-0.0,-9.892074359640901e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1488310793379874e-38,2.557511228537688e-38,1.447815828016697e-38,1.6058372674879819e-21,7.686632892569675e-22,8.3717397823101445e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,9.570347174303606e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,0.0001007680330076,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,7.440132321789861e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0001007778919301,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0004780852468684,286.7027893066406,294.1499938964844,296.9583435058594,290.3911437988281,295.79888916015625,296.6683959960937,283.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,0.0008469485328532,1.1381240838659325e-08,-0.0008469598833471,-0.0175139401108026,0.0,0.0,0.0,0.0013480068882927,60.0,70.48480987548828,-0.0,-1.0130523264706428e-07,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5578735147085857e-21,7.782559388386509e-22,7.796176263570327e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,9.500025771558283e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,0.0001000404008664,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,7.38885355531238e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,0.0001000399788608,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,0.0004745270707644,286.6965637207031,294.1499938964844,296.94000244140625,290.3786926269531,295.8092346191406,296.70819091796875,283.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123575339093,7.311529159892416e-09,0.0010123501997441,-0.0182016883045434,0.0,0.0,0.0,-0.0084364656358957,60.0,33.09257507324219,0.0,-9.982270654518288e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.556919611480218e-21,7.7844662860754835e-22,7.784730333597677e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.50182948145084e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001000596457743,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,7.390324753941968e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0001000590200419,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,0.0004746164777316,286.6837463378906,294.1499938964844,296.9033203125,290.3524475097656,295.82916259765625,296.76416015625,283.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.384830474853516,0.0,-9.986028004504989e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569003254088073e-21,7.784504151398932e-22,7.784499607560118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.50182948145084e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001000596457743,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,7.390324753941968e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0001000590200419,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,0.0004746164777316,286.6837463378906,294.1499938964844,296.9033203125,290.3524475097656,295.82916259765625,296.76416015625,283.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.384830474853516,0.0,-9.986028004504989e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569003254088073e-21,7.784504151398932e-22,7.784499607560118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,9.503031469648704e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0001000722841126,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,7.391258259303868e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,0.0001000716729322,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,0.0004746767808683,286.6705017089844,294.1499938964844,296.8666687011719,290.3245544433594,295.8480834960937,296.79571533203125,283.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.67852783203125,0.0,-9.988519877879298e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569006283313949e-21,7.7845031416569745e-22,7.7845031416569745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,9.503031469648704e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0001000722841126,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,7.391258259303868e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,0.0001000716729322,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,0.0004746767808683,286.6705017089844,294.1499938964844,296.8666687011719,290.3245544433594,295.8480834960937,296.79571533203125,283.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.67852783203125,0.0,-9.988519877879298e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569006283313949e-21,7.7845031416569745e-22,7.7845031416569745e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,9.503674664301798e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,0.0001000790507532,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,7.391758845187724e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0001000784468487,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,0.0004747091443277,286.6568298339844,294.1499938964844,296.8299865722656,290.2951965332031,295.865966796875,296.8087463378906,283.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.30445957183838,0.0,-9.989837934654133e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569006283313949e-21,7.7845031416569745e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,9.503674664301798e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,0.0001000790507532,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,7.391758845187724e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0001000784468487,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,0.0004747091443277,286.6568298339844,294.1499938964844,296.8299865722656,290.2951965332031,295.865966796875,296.8087463378906,283.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.30445957183838,0.0,-9.989837934654133e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569006283313949e-21,7.7845031416569745e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.503759793005884e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,0.00010007993842,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,7.391825056402013e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,0.0001000793417915,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.0004747136263176,286.6427307128906,294.1499938964844,296.7933349609375,290.2645263671875,295.8828430175781,296.8084716796875,283.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.198152542114258,0.0,-9.989983595914965e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.7845031416569745e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.503759793005884e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,0.00010007993842,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,7.391825056402013e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,0.0001000793417915,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.0004747136263176,286.6427307128906,294.1499938964844,296.7933349609375,290.2645263671875,295.8828430175781,296.8084716796875,283.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.198152542114258,0.0,-9.989983595914965e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.7845031416569745e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,9.50357862166129e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,0.0001000780248432,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,7.391683902824298e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001000774354906,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,0.0004747047205455,286.63555908203125,294.1499938964844,296.7749938964844,290.24871826171875,295.890869140625,296.80438232421875,283.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352441322439063e-09,0.0010127210989594,-0.0183139480650424,0.0,0.0,0.0,-0.0084577370434999,60.0,9.161575317382812,0.0,-9.989586402525674e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,9.503278852207586e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,0.0001000748598016,299.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,7.391450344584882e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001000742704491,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,0.0004746898484881,286.6283264160156,294.1499938964844,296.75665283203125,290.232666015625,295.898681640625,296.7983093261719,283.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126956040039,7.348601727130699e-09,0.0010126882698386,-0.0183038916438817,0.0,0.0,0.0,-0.0084558334201574,60.0,9.129164695739746,0.0,-9.988938387550661e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.502252214588224e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001000640404527,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,7.390651444438845e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,0.000100063458376,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0004746388003695,286.6136169433594,294.1499938964844,296.7200012207031,290.19976806640625,295.9136962890625,296.7818908691406,283.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.76097297668457,0.0,-9.986747073753577e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.502252214588224e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001000640404527,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,7.390651444438845e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,0.000100063458376,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0004746388003695,286.6136169433594,294.1499938964844,296.7200012207031,290.19976806640625,295.9136962890625,296.7818908691406,283.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.76097297668457,0.0,-9.986747073753577e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.50065441429615e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0001000472111627,299.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,7.389409438474104e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.000100046636362,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.0004745592304971,286.5986328125,294.1499938964844,296.6833190917969,290.166015625,295.92779541015625,296.7602844238281,283.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.920404434204102,0.0,-9.983357784904001e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.50065441429615e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0001000472111627,299.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,7.389409438474104e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.000100046636362,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.0004745592304971,286.5986328125,294.1499938964844,296.6833190917969,290.166015625,295.92779541015625,296.7602844238281,283.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.920404434204102,0.0,-9.983357784904001e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,9.498493454884738e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,0.0001000244374154,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,7.387727964669466e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,0.0001000238698907,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0004744515172205,286.5834045410156,294.1499938964844,296.64666748046875,290.13153076171875,295.9410095214844,296.7348327636719,283.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.207432746887209,0.0,-9.978784021313913e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,9.498493454884738e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,0.0001000244374154,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,7.387727964669466e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,0.0001000238698907,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0004744515172205,286.5834045410156,294.1499938964844,296.64666748046875,290.13153076171875,295.9410095214844,296.7348327636719,283.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.207432746887209,0.0,-9.978784021313913e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,9.495768608758226e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.99957337626256e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,7.385608478216454e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.999517351388933e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0004743156314361,286.5679016113281,294.1499938964844,296.6099853515625,290.0964660644531,295.9532775878906,296.7064514160156,283.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,16.27676773071289,0.0,-9.973027914611521e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,9.495768608758226e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.99957337626256e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,7.385608478216454e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.999517351388933e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,0.0004743156314361,286.5679016113281,294.1499938964844,296.6099853515625,290.0964660644531,295.9532775878906,296.7064514160156,283.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,16.27676773071289,0.0,-9.973027914611521e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,9.4941962743178e-05,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,9.997917368309572e-05,299.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,7.38438538974151e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,9.997862071031705e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0004742371966131,286.5600891113281,294.1499938964844,296.5916748046875,290.0787658691406,295.9590759277344,296.69146728515625,283.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234572052539079e-09,0.0010117132915183,-0.0180052258074283,0.0,0.0,0.0,-0.0083993040025234,60.0,14.21133041381836,0.0,-9.969709680035521e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,9.4924820587039e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,9.996111475629732e-05,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,7.383052434306592e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.996056178351864e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,0.0004741516604553,286.55224609375,294.1499938964844,296.5733337402344,290.0610046386719,295.96466064453125,296.6760559082031,283.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115370387211,7.213118546900432e-09,0.0010115298209711,-0.0179490335285663,0.0,0.0,0.0,-0.0083886692300438,60.0,12.856494903564451,0.0,-9.966094438595976e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,9.48865053942427e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,9.992076229536906e-05,299.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,7.380072202067822e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,9.9920216598548e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.0004739605064969,286.536376953125,294.1499938964844,296.5366516113281,290.02520751953125,295.9751281738281,296.6441955566406,283.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,13.046473503112791,0.0,-9.958019830946797e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,9.48865053942427e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,9.992076229536906e-05,299.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,7.380072202067822e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,9.9920216598548e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.0004739605064969,286.536376953125,294.1499938964844,296.5366516113281,290.02520751953125,295.9751281738281,296.6441955566406,283.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,13.046473503112791,0.0,-9.958019830946797e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.484273323323578e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,9.98746618279256e-05,299.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,7.376667781500146e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,9.987412340706214e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0004737421113532,286.52032470703125,294.1499938964844,296.5,289.98931884765625,295.9847717285156,296.611328125,284.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476651916997e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,12.801624298095703,0.0,-9.948804802206725e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.484273323323578e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,9.98746618279256e-05,299.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,7.376667781500146e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,9.987412340706214e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0004737421113532,286.52032470703125,294.1499938964844,296.5,289.98931884765625,295.9847717285156,296.611328125,284.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476651916997e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,12.801624298095703,0.0,-9.948804802206725e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,9.479280561208724e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,9.982207848224788e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,7.372783875325695e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,9.982154733734204e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0004734929243568,286.5041809082031,294.1499938964844,296.4633483886719,289.95343017578125,295.9936218261719,296.5778503417969,284.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.482061386108398,0.0,-9.938302980572189e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,9.479280561208724e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,9.982207848224788e-05,299.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,7.372783875325695e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904357910156,0.0,0.0,9.982154733734204e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0004734929243568,286.5041809082031,294.1499938964844,296.4633483886719,289.95343017578125,295.9936218261719,296.5778503417969,284.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.482061386108398,0.0,-9.938302980572189e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.473562386119738e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.976185538107528e-05,299.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,7.368336810031906e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,9.976133151212709e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,0.0004732075030915,286.4879150390625,294.1499938964844,296.4266662597656,289.9176940917969,296.0016784667969,296.5438232421875,284.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.9766628030265565e-09,0.001009508036077,-0.0173296947032213,0.0,0.0,0.0,-0.0082714483141899,60.0,12.15979290008545,0.0,-9.926287702910488e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.473562386119738e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,9.976185538107528e-05,299.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,7.368336810031906e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,9.976133151212709e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,0.0004732075030915,286.4879150390625,294.1499938964844,296.4266662597656,289.9176940917969,296.0016784667969,296.5438232421875,284.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.9766628030265565e-09,0.001009508036077,-0.0173296947032213,0.0,0.0,0.0,-0.0082714483141899,60.0,12.15979290008545,0.0,-9.926287702910488e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,9.470394434174524e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,9.972848783945663e-05,299.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,7.365872443187982e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.972797124646604e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0004730493819806,286.479736328125,294.1499938964844,296.4083251953125,289.8999328613281,296.0053405761719,296.5267028808594,284.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091767180711,6.937103336213113e-09,0.0010091697331517,-0.0172260757535696,0.0,0.0,0.0,-0.0082518365234136,60.0,12.00407600402832,0.0,-9.9196356018183e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.467025665799156e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.969300299417228e-05,299.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,7.363252370851114e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.969248640118168e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0004728811909444,286.4715270996094,294.1499938964844,296.3900146484375,289.8822326660156,296.00885009765625,296.5094909667969,284.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088169947266,6.895036097631646e-09,0.0010088101262226,-0.0171158891171216,0.0,0.0,0.0,-0.0082309823483228,60.0,11.852319717407228,0.0,-9.912564280512016e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,9.459639113629235e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,9.961521573131904e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,7.357507274718955e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,9.961470641428603e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0004725124454125,286.455078125,294.1499938964844,296.35333251953125,289.8472595214844,296.0152587890625,296.4750366210937,284.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802830299079687e-09,0.0010080216452479,-0.0168743692338466,0.0,0.0,0.0,-0.0081852721050381,60.0,11.559432983398438,0.0,-9.897073738329709e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,9.459639113629235e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,9.961521573131904e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,7.357507274718955e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,9.961470641428603e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0004725124454125,286.455078125,294.1499938964844,296.35333251953125,289.8472595214844,296.0152587890625,296.4750366210937,284.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802830299079687e-09,0.0010080216452479,-0.0168743692338466,0.0,0.0,0.0,-0.0081852721050381,60.0,11.559432983398438,0.0,-9.897073738329709e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,9.451353253098203e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,9.952795517165214e-05,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,7.351062231464311e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,9.952744585461916e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0004720987635664,286.4385681152344,294.1499938964844,296.3166809082031,289.8128662109375,296.0209045410156,296.4405212402344,284.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418797495582e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.281793594360352,0.0,-9.87971517929509e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,9.451353253098203e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,9.952795517165214e-05,299.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,7.351062231464311e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,9.952744585461916e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.0004720987635664,286.4385681152344,294.1499938964844,296.3166809082031,289.8128662109375,296.0209045410156,296.4405212402344,284.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418797495582e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,11.281793594360352,0.0,-9.87971517929509e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
