time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128460,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.442182636121288e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,9.943137411028148e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,7.343929610215127e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,9.943087206920608e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0004716409021057,286.4220275878906,294.1499938964844,296.2799987792969,289.7792053222656,296.0257873535156,296.4060363769531,284.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772759392857,60.0,11.01855754852295,0.0,-9.860524130544945e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,9.442182636121288e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,9.943137411028148e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,7.343929610215127e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,9.943087206920608e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0004716409021057,286.4220275878906,294.1499938964844,296.2799987792969,289.7792053222656,296.0257873535156,296.4060363769531,284.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983669455369e-09,0.0010061588836833,-0.0163037423044443,0.0,0.0,0.0,-0.0080772759392857,60.0,11.01855754852295,0.0,-9.860524130544945e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,9.43216000450775e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,9.932582179317252e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,7.336134149227291e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,9.932532702805474e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.000471140461741,286.4054260253906,294.1499938964844,296.24334716796875,289.7464294433594,296.0298767089844,296.37164306640625,284.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050960117951,6.4599356974781585e-09,0.0010050896089524,-0.015976183116436,0.0,0.0,0.0,-0.0080152843147516,60.0,10.768939018249512,0.0,-9.839574488523797e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,9.43216000450775e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,9.932582179317252e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,7.336134149227291e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,9.932532702805474e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.000471140461741,286.4054260253906,294.1499938964844,296.24334716796875,289.7464294433594,296.0298767089844,296.37164306640625,284.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050960117951,6.4599356974781585e-09,0.0010050896089524,-0.015976183116436,0.0,0.0,0.0,-0.0080152843147516,60.0,10.768939018249512,0.0,-9.839574488523797e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.426831820746884e-05,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,9.926970233209433e-05,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,7.331989763770252e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,9.926922211889178e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0004708743945229,286.3971252441406,294.1499938964844,296.2250061035156,289.7304077148437,296.0316467285156,296.3545227050781,284.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.3934635363693815e-09,0.0010045212693512,-0.0158020611852407,0.0,0.0,0.0,-0.007982331328094,60.0,10.64928913116455,0.0,-9.828447389281793e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,9.421336289960892e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,9.92118293652311e-05,299.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,7.32771513867192e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.921134915202856e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0004705999745056,286.3888244628906,294.1499938964844,296.2066650390625,289.71466064453125,296.0332336425781,296.3374328613281,284.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039414046332,6.324906376420358e-09,0.0010039350017905,-0.0156224751845002,0.0,0.0,0.0,-0.0079483455047011,60.0,10.53276824951172,0.0,-9.816977808441153e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,9.409814811078832e-05,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,9.909049549605696e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,7.318754069274291e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.909001528285444e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.0004700246790889,286.3721923828125,294.1499938964844,296.1700134277344,289.6840515136719,296.0358581542969,296.30340576171875,284.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027122916653,6.181190226328681e-09,0.0010027061216533,-0.0152460047975182,0.0,0.0,0.0,-0.007877099327743,60.0,10.308506965637209,0.0,-9.792955779630574e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,9.409814811078832e-05,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,9.909049549605696e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,7.318754069274291e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.909001528285444e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.0004700246790889,286.3721923828125,294.1499938964844,296.1700134277344,289.6840515136719,296.0358581542969,296.30340576171875,284.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027122916653,6.181190226328681e-09,0.0010027061216533,-0.0152460047975182,0.0,0.0,0.0,-0.007877099327743,60.0,10.308506965637209,0.0,-9.792955779630574e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,9.39768142416142e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,9.896271512843668e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,7.309316424652934e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,9.896224946714938e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0004694187955465,286.3556213378906,294.1499938964844,296.1333312988281,289.6547546386719,296.03778076171875,296.26959228515625,284.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014181025326,6.0298508408607185e-09,0.0010014120489358,-0.0148495566099882,0.0,0.0,0.0,-0.0078020733781158,60.0,10.09612274169922,0.0,-9.767691011575153e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,9.39768142416142e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,9.896271512843668e-05,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,7.309316424652934e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,9.896224946714938e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0004694187955465,286.3556213378906,294.1499938964844,296.1333312988281,289.6547546386719,296.03778076171875,296.26959228515625,284.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014181025326,6.0298508408607185e-09,0.0010014120489358,-0.0148495566099882,0.0,0.0,0.0,-0.0078020733781158,60.0,10.09612274169922,0.0,-9.767691011575153e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.385053272126244e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.882973245112224e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,7.299494609469548e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,9.882926678983496e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.000468788202852,286.33905029296875,294.1499938964844,296.0966796875,289.6268920898437,296.0389709472656,296.2360534667969,284.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.872352382141344e-09,0.0010000652400776,-0.01443696860224,0.0,0.0,0.0,-0.0077239945530891,60.0,9.895150184631348,0.0,-9.741433615317876e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.385053272126244e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.882973245112224e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,7.299494609469548e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,9.882926678983496e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.000468788202852,286.33905029296875,294.1499938964844,296.0966796875,289.6268920898437,296.0389709472656,296.2360534667969,284.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.872352382141344e-09,0.0010000652400776,-0.01443696860224,0.0,0.0,0.0,-0.0077239945530891,60.0,9.895150184631348,0.0,-9.741433615317876e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,9.372048953082412e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,9.869277710095048e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,7.289380300790071e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,9.86923187156208e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0004681387799791,286.322509765625,294.1499938964844,296.0599975585937,289.6006164550781,296.0395202636719,296.2027893066406,284.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710162120919904e-09,0.0009986783843487,-0.0140120815485715,0.0,0.0,0.0,-0.0076435897499322,60.0,9.70519733428955,0.0,-9.714430149188048e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,9.372048953082412e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,9.869277710095048e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,7.289380300790071e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,9.86923187156208e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0004681387799791,286.322509765625,294.1499938964844,296.0599975585937,289.6006164550781,296.0395202636719,296.2027893066406,284.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710162120919904e-09,0.0009986783843487,-0.0140120815485715,0.0,0.0,0.0,-0.0076435897499322,60.0,9.70519733428955,0.0,-9.714430149188048e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,9.365446749143302e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,9.862324804998934e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,7.284244929905981e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,9.862279694061726e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0004678090917877,286.3142395019531,294.1499938964844,296.0416564941406,289.5881042480469,296.03955078125,296.1862487792969,284.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.614139556884766,0.0,-9.700735859041745e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,9.358792885905132e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,9.855318057816476e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,7.279070268850774e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,9.855272946879268e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0004674768424592,286.3059997558594,294.1499938964844,296.0233459472656,289.5760498046875,296.0393981933594,296.1697692871094,284.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.525704383850098,0.0,-9.686944935083377e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,9.34541312744841e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,9.841227438300848e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,7.268662739079446e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,9.84118232736364e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0004668086767196,286.28955078125,294.1499938964844,295.9866638183594,289.5533447265625,296.03863525390625,296.1370849609375,284.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983836041267e-09,0.0009958378504961,-0.0131418574601411,0.0,0.0,0.0,-0.0074789146892726,60.0,9.356955528259276,0.0,-9.659241584358824e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,9.34541312744841e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,9.841227438300848e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,7.268662739079446e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,9.84118232736364e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0004668086767196,286.28955078125,294.1499938964844,295.9866638183594,289.5533447265625,296.03863525390625,296.1370849609375,284.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983836041267e-09,0.0009958378504961,-0.0131418574601411,0.0,0.0,0.0,-0.0074789146892726,60.0,9.356955528259276,0.0,-9.659241584358824e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.33177216211334e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,9.826862515183166e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,7.258053665282205e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,9.82681813184172e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0004661275015678,286.273193359375,294.1499938964844,295.95001220703125,289.5326232910156,296.0372009277344,296.10467529296875,284.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943884797394,5.207879905100299e-09,0.0009943832410499,-0.0126962149515748,0.0,0.0,0.0,-0.0073945866897702,60.0,9.1986722946167,0.0,-9.631041564261977e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.33177216211334e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,9.826862515183166e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,7.258053665282205e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,9.82681813184172e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0004661275015678,286.273193359375,294.1499938964844,295.95001220703125,289.5326232910156,296.0372009277344,296.10467529296875,284.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943884797394,5.207879905100299e-09,0.0009943832410499,-0.0126962149515748,0.0,0.0,0.0,-0.0073945866897702,60.0,9.1986722946167,0.0,-9.631041564261977e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.317322837887332e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,9.8116448498331e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,7.246814493555576e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.811601921683176e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0004654059011954,286.2568664550781,294.1499938964844,295.913330078125,289.5137023925781,296.0351867675781,296.0726013183594,284.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928481886163,5.027695593184944e-09,0.0009928431827574,-0.0122241554781794,0.0,0.0,0.0,-0.0073052649386227,60.0,9.05064868927002,0.0,-9.601215111842977e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.317322837887332e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,9.8116448498331e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,7.246814493555576e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.811601921683176e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0004654059011954,286.2568664550781,294.1499938964844,295.913330078125,289.5137023925781,296.0351867675781,296.0726013183594,284.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928481886163,5.027695593184944e-09,0.0009928431827574,-0.0122241554781794,0.0,0.0,0.0,-0.0073052649386227,60.0,9.05064868927002,0.0,-9.601215111842977e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,9.300370584242046e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,9.793793287826702e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,7.233629730762914e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,9.793750359676778e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0004645592998713,286.2406311035156,294.1499938964844,295.8766784667969,289.4961853027344,296.03253173828125,296.0411376953125,284.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.8163353305596965e-09,0.0009910352528095,-0.0116704106330871,0.0,0.0,0.0,-0.0072004818357527,60.0,8.934887886047363,0.0,-9.566286962581216e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,9.300370584242046e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,9.793793287826702e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,7.233629730762914e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,9.793750359676778e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0004645592998713,286.2406311035156,294.1499938964844,295.8766784667969,289.4961853027344,296.03253173828125,296.0411376953125,284.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.8163353305596965e-09,0.0009910352528095,-0.0116704106330871,0.0,0.0,0.0,-0.0072004818357527,60.0,8.934887886047363,0.0,-9.566286962581216e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,9.291365859098732e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,9.784309804672377e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,7.226625893963501e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,9.784267604118212e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0004641095874831,286.2325744628906,294.1499938964844,295.8583374023437,289.4879455566406,296.031005859375,296.0256042480469,284.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704066025595921e-09,0.0009900751756504,-0.0113762710243463,0.0,0.0,0.0,-0.0071448246017098,60.0,8.876646041870117,0.0,-9.547759560746273e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,9.282022074330598e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,9.774470527190716e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,7.219358667498454e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,9.774428326636551e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,0.0004636429366655,286.2245178222656,294.1499938964844,295.8399963378906,289.48004150390625,296.029296875,296.0102844238281,284.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587577873138571e-09,0.0009890791261568,-0.0110710747539997,0.0,0.0,0.0,-0.0070870765484869,60.0,8.82029914855957,0.0,-9.528555011684149e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,9.262882667826489e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,9.754314669407904e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,7.204472058219835e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,9.754273196449505e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0004626870795618,286.2084655761719,294.1499938964844,295.8033447265625,289.4652099609375,296.02545166015625,295.98028564453125,284.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969628864552e-09,0.0009870388312265,-0.0104459160938858,0.0,0.0,0.0,-0.0069687878713011,60.0,8.712072372436523,0.0,-9.489278340879537e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,9.262882667826489e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,9.754314669407904e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,7.204472058219835e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,9.754273196449505e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0004626870795618,286.2084655761719,294.1499938964844,295.8033447265625,289.4652099609375,296.02545166015625,295.98028564453125,284.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969628864552e-09,0.0009870388312265,-0.0104459160938858,0.0,0.0,0.0,-0.0069687878713011,60.0,8.712072372436523,0.0,-9.489278340879537e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,9.243586828233674e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,9.733994374983013e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,7.189463940449059e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,9.733953629620372e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,0.0004617233935277,286.1925354003906,294.1499938964844,295.76666259765625,289.4516296386719,296.02105712890625,295.9510803222656,284.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.609152793884277,0.0,-9.449762217172974e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,9.243586828233674e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,9.733994374983013e-05,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,7.189463940449059e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,9.733953629620372e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,0.0004617233935277,286.1925354003906,294.1499938964844,295.76666259765625,289.4516296386719,296.02105712890625,295.9510803222656,284.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.609152793884277,0.0,-9.449762217172974e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,9.22470208024606e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,9.714107727631928e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,7.174775964813307e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,9.714066982269288e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,0.000460780254798,286.1767272949219,294.1499938964844,295.7300109863281,289.439208984375,296.0160827636719,295.9226989746094,284.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987950727343,0.0,0.0,0.0,-0.0067328209988772,60.0,8.51163387298584,0.0,-9.411169088480165e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,9.22470208024606e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,9.714107727631928e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,7.174775964813307e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,9.714066982269288e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,0.000460780254798,286.1767272949219,294.1499938964844,295.7300109863281,289.439208984375,296.0160827636719,295.9226989746094,284.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987950727343,0.0,0.0,0.0,-0.0067328209988772,60.0,8.51163387298584,0.0,-9.411169088480165e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,9.206642425851896e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.695089102024212e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,7.160729728639126e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,9.695049811853096e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0004598783270921,286.1610107421875,294.1499938964844,295.6933288574219,289.42791748046875,296.0105895996094,295.8951416015625,284.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478431386655075e-09,0.0009810430929064,-0.0086088851094245,0.0,0.0,0.0,-0.006621207576245,60.0,8.419632911682129,0.0,-9.374335263601097e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,9.206642425851896e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.695089102024212e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,7.160729728639126e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,9.695049811853096e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0004598783270921,286.1610107421875,294.1499938964844,295.6933288574219,289.42791748046875,296.0105895996094,295.8951416015625,284.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478431386655075e-09,0.0009810430929064,-0.0086088851094245,0.0,0.0,0.0,-0.006621207576245,60.0,8.419632911682129,0.0,-9.374335263601097e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,9.198030602419748e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,9.686019620858131e-05,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,7.154031482059509e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,9.685980330687016e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0004594482015818,286.1531982421875,294.1499938964844,295.67498779296875,289.42266845703125,296.00762939453125,295.88165283203125,284.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540472581775589e-09,0.0009801252745091,-0.0083275539800524,0.0,0.0,0.0,-0.0065679810941219,60.0,8.375897407531738,0.0,-9.356794805626124e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.189701086143032e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,9.677247726358472e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,7.14755296939984e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,9.677209163783118e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0004590322205331,286.1454162597656,294.1499938964844,295.6566772460937,289.41766357421875,296.0045166015625,295.8683776855469,284.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.4366267609442502e-09,0.0009792373748496,-0.0080554569140076,0.0,0.0,0.0,-0.0065165003761649,60.0,8.333537101745605,0.0,-9.339845519207304e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,9.173788566840813e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,9.660491195973008e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,7.135176565498114e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,9.660452633397654e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,0.0004582375404424,286.12994384765625,294.1499938964844,295.6199951171875,289.4084167480469,295.9979553222656,295.8422546386719,284.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.23824234094161e-09,0.0009775405051186,-0.0075356443412601,0.0,0.0,0.0,-0.006418150383979,60.0,8.25225830078125,0.0,-9.307509429845596e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,9.173788566840813e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,9.660491195973008e-05,299.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,7.135176565498114e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,9.660452633397654e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,0.0004582375404424,286.12994384765625,294.1499938964844,295.6199951171875,289.4084167480469,295.9979553222656,295.8422546386719,284.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.23824234094161e-09,0.0009775405051186,-0.0075356443412601,0.0,0.0,0.0,-0.006418150383979,60.0,8.25225830078125,0.0,-9.307509429845596e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,9.158954344457015e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,9.644868987379596e-05,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.123638351913542e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,9.644831152400002e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0004574967024382,286.11456298828125,294.1499938964844,295.5833435058594,289.40008544921875,295.9908447265625,295.81689453125,284.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329228567075e-09,0.0009759590029716,-0.0070510264486074,0.0,0.0,0.0,-0.0063264626078307,60.0,8.176214218139648,0.0,-9.277412971187005e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
