time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,9.158954344457015e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,9.644868987379596e-05,299.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.123638351913542e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,9.644831152400002e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0004574967024382,286.11456298828125,294.1499938964844,295.5833435058594,289.40008544921875,295.9908447265625,295.81689453125,284.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329228567075e-09,0.0009759590029716,-0.0070510264486074,0.0,0.0,0.0,-0.0063264626078307,60.0,8.176214218139648,0.0,-9.277412971187005e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,9.144844807451592e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.630010754335672e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,7.11266475263983e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,9.629972919356078e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.000456792069599,286.0993347167969,294.1499938964844,295.5466613769531,289.39263916015625,295.9832458496094,295.792236328125,284.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877375671062054e-09,0.0009744546259753,-0.0065900748595595,0.0,0.0,0.0,-0.0062392530962824,60.0,8.104877471923828,0.0,-9.24883210018379e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,9.144844807451592e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.630010754335672e-05,299.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,7.11266475263983e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,9.629972919356078e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.000456792069599,286.0993347167969,294.1499938964844,295.5466613769531,289.39263916015625,295.9832458496094,295.792236328125,284.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877375671062054e-09,0.0009744546259753,-0.0065900748595595,0.0,0.0,0.0,-0.0062392530962824,60.0,8.104877471923828,0.0,-9.24883210018379e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,9.13109179236926e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.615527233108878e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,7.101967639755458e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.615490125725046e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.000456105248304,286.084228515625,294.1499938964844,295.510009765625,289.3860168457031,295.9751892089844,295.76837158203125,284.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.70589906037344e-09,0.0009729883167892,-0.0061407531611621,0.0,0.0,0.0,-0.006154244299978,60.0,8.037771224975586,0.0,-9.221015062621518e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,9.13109179236926e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.615527233108878e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,7.101967639755458e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.615490125725046e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.000456105248304,286.084228515625,294.1499938964844,295.510009765625,289.3860168457031,295.9751892089844,295.76837158203125,284.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.70589906037344e-09,0.0009729883167892,-0.0061407531611621,0.0,0.0,0.0,-0.006154244299978,60.0,8.037771224975586,0.0,-9.221015062621518e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,9.124173084273934e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,9.608241089154036e-05,299.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04156494140625,0.0,0.0,7.096586341504008e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,9.608203981770204e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,0.000455759698525,286.07672119140625,294.1499938964844,295.4916687011719,289.3829650878906,295.97088623046875,295.7569274902344,284.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,8.006108283996582,0.0,-9.20703655538091e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,9.117172157857568e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.600869088899344e-05,299.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,7.091141014825553e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,9.600831981515512e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0004554101033136,286.0692749023437,294.1499938964844,295.47332763671875,289.380126953125,295.9664611816406,295.7457275390625,284.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532354104189949e-09,0.0009715040796436,-0.0056860083714127,0.0,0.0,0.0,-0.0060682091861963,60.0,7.975256443023682,0.0,-9.192904570909377e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.10292728804052e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,9.58586679189466e-05,299.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,7.080061186570674e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,9.58583113970235e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0004546986601781,286.0544128417969,294.1499938964844,295.4366760253906,289.3749389648437,295.9573974609375,295.7239990234375,284.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354749950583823e-09,0.000969985499978,-0.0052206227555871,0.0,0.0,0.0,-0.0059801638126373,60.0,7.915059089660644,0.0,-9.164181591359013e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.10292728804052e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,9.58586679189466e-05,299.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,7.080061186570674e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,9.58583113970235e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0004546986601781,286.0544128417969,294.1499938964844,295.4366760253906,289.3749389648437,295.9573974609375,295.7239990234375,284.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354749950583823e-09,0.000969985499978,-0.0052206227555871,0.0,0.0,0.0,-0.0059801638126373,60.0,7.915059089660644,0.0,-9.164181591359013e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,9.087922080652788e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.570065594743936e-05,299.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,7.068391278153285e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,9.570029942551628e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0004539492947515,286.0397033691406,294.1499938964844,295.3999938964844,289.370361328125,295.9478454589844,295.7038269042969,284.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.1676858086294715e-09,0.0009683858952485,-0.0047304457984864,0.0,0.0,0.0,-0.0058874278329312,60.0,7.85785436630249,0.0,-9.133976419661849e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,9.087922080652788e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.570065594743936e-05,299.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,7.068391278153285e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,9.570029942551628e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0004539492947515,286.0397033691406,294.1499938964844,295.3999938964844,289.370361328125,295.9478454589844,295.7038269042969,284.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.1676858086294715e-09,0.0009683858952485,-0.0047304457984864,0.0,0.0,0.0,-0.0058874278329312,60.0,7.85785436630249,0.0,-9.133976419661849e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,9.072275133803488e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,9.553588461130856e-05,299.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,7.056220783852041e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.553552808938548e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0004531678569037,286.025146484375,294.1499938964844,295.36334228515625,289.3663635253906,295.9378356933594,295.685546875,284.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972623397961115e-09,0.000966717780102,-0.0042193061672151,0.0,0.0,0.0,-0.0057907262817025,60.0,7.80323314666748,0.0,-9.102533482518993e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,9.072275133803488e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,9.553588461130856e-05,299.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,7.056220783852041e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.553552808938548e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0004531678569037,286.025146484375,294.1499938964844,295.36334228515625,289.3663635253906,295.9378356933594,295.685546875,284.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.972623397961115e-09,0.000966717780102,-0.0042193061672151,0.0,0.0,0.0,-0.0057907262817025,60.0,7.80323314666748,0.0,-9.102533482518993e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,9.056265116669238e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,9.53672788455151e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,7.043767982395366e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,9.536692959954962e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0004523682582657,286.0107421875,294.1499938964844,295.32666015625,289.3629150390625,295.9273376464844,295.66949462890625,284.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773033386776035e-09,0.000965010956861,-0.0036962993908673,0.0,0.0,0.0,-0.0056917807087302,60.0,7.751068592071533,0.0,-9.070416950862636e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,9.056265116669238e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,9.53672788455151e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,7.043767982395366e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,9.536692959954962e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0004523682582657,286.0107421875,294.1499938964844,295.32666015625,289.3629150390625,295.9273376464844,295.66949462890625,284.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773033386776035e-09,0.000965010956861,-0.0036962993908673,0.0,0.0,0.0,-0.0056917807087302,60.0,7.751068592071533,0.0,-9.070416950862636e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,9.048317588167264e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,9.528358350507916e-05,299.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,7.037587056402117e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,9.528324153507128e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.000451971340226,286.00360107421875,294.1499938964844,295.3083190917969,289.361328125,295.9218444824219,295.66278076171875,284.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6739609698390723e-09,0.0009641637443564,-0.0034366883337497,0.0,0.0,0.0,-0.005642666015774,60.0,7.726251602172852,-0.0,-9.05449581978246e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,9.040461736731233e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,9.520085586700588e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,7.031476707197726e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,9.520051389699802e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0004515789914876,285.9964904785156,294.1499938964844,295.2900085449219,289.3598937988281,295.9162902832031,295.6566467285156,284.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.576030528305239e-09,0.0009633269510231,-0.0031800686847418,0.0,0.0,0.0,-0.0055941203609108,60.0,7.701977252960205,-0.0,-9.038771509040089e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,9.02512765605934e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,9.50393732637167e-05,299.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,7.019549957476556e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,9.503903856966645e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.0004508131532929,285.9823303222656,294.1499938964844,295.2533264160156,289.3572692871094,295.905029296875,295.64501953125,284.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.3848696633900204e-09,0.0009616917814128,-0.002679144963622,0.0,0.0,0.0,-0.0054993513040244,60.0,7.654079437255859,-0.0,-9.008117984876662e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,9.02512765605934e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,9.50393732637167e-05,299.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,7.019549957476556e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,9.503903856966645e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.0004508131532929,285.9823303222656,294.1499938964844,295.2533264160156,289.3572692871094,295.905029296875,295.64501953125,284.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.3848696633900204e-09,0.0009616917814128,-0.002679144963622,0.0,0.0,0.0,-0.0054993513040244,60.0,7.654079437255859,-0.0,-9.008117984876662e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,9.006827895063907e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,9.484666225034744e-05,299.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,7.005316729191691e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,9.48463348322548e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0004498991766013,285.9831237792969,294.1499938964844,295.2166748046875,289.35498046875,295.8921813964844,295.6350402832031,284.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522796073928,1.249473191577976e-09,0.0010522784432396,-0.0022326025646179,0.0,0.0,0.0,-0.0058933929540216,60.0,8.114830017089844,-0.0,-8.97161172019878e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,9.006827895063907e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,9.484666225034744e-05,299.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,7.005316729191691e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,9.48463348322548e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0004498991766013,285.9831237792969,294.1499938964844,295.2166748046875,289.35498046875,295.8921813964844,295.6350402832031,284.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522796073928,1.249473191577976e-09,0.0010522784432396,-0.0022326025646179,0.0,0.0,0.0,-0.0058933929540216,60.0,8.114830017089844,-0.0,-8.97161172019878e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,4.627141606761143e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,4.8726247769081965e-05,299.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,3.5988912713946775e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,4.872608042205684e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0002311299613211,285.9692687988281,294.1499938964844,295.17999267578125,289.3529968261719,295.9035339355469,295.6158142089844,284.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008812966989353,1.0055509758188919e-09,0.000881295709405,-0.001762312487699,0.0,0.0,0.0,-0.0049048084765672,60.0,7.068517208099365,-0.0,-2.36783570528587e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,4.627141606761143e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,4.8726247769081965e-05,299.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,3.5988912713946775e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,4.872608042205684e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0002311299613211,285.9692687988281,294.1499938964844,295.17999267578125,289.3529968261719,295.9035339355469,295.6158142089844,284.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008812966989353,1.0055509758188919e-09,0.000881295709405,-0.001762312487699,0.0,0.0,0.0,-0.0049048084765672,60.0,7.068517208099365,-0.0,-2.36783570528587e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.019563731271774e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.498076542513444e-05,299.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,7.01522221788764e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.498044528299944e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0004505357064772,286.2527160644531,294.1499938964844,295.1433410644531,289.3512268066406,295.4355163574219,295.3228759765625,284.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002978078264277,6.5083183287129e-10,0.0002978071861434,-0.0014132396318018,0.0,0.0,0.0,-0.0018299870425835,60.0,9.8980073928833,-0.0,-8.996955358497871e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.019563731271774e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.498076542513444e-05,299.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,7.01522221788764e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.498044528299944e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0004505357064772,286.2527160644531,294.1499938964844,295.1433410644531,289.3512268066406,295.4355163574219,295.3228759765625,284.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002978078264277,6.5083183287129e-10,0.0002978071861434,-0.0014132396318018,0.0,0.0,0.0,-0.0018299870425835,60.0,9.8980073928833,-0.0,-8.996955358497871e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,4.533884202828631e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,4.774419358000159e-05,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,3.526357613736764e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,4.774402987095528e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,0.000226471805945,286.259033203125,294.1499938964844,295.125,289.35040283203125,295.4134826660156,295.3211669921875,284.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004878815088886,6.090310478157335e-10,0.0004878808977082,-0.0011132715735584,0.0,0.0,0.0,-0.0027473764494061,60.0,7.639060974121094,-0.0,-2.2733438242994453e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,9.003451850730926e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,9.481109736952932e-05,299.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,7.002690836088732e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,9.481077722739428e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0004497308109421,286.28009033203125,294.1499938964844,295.1066589355469,289.3496398925781,295.2189636230469,295.1527404785156,284.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003223224484827,4.764146299685024e-10,0.0003223219828214,-0.0009301800164394,0.0,0.0,0.0,-0.0018742401152849,60.0,6.769079685211182,-0.0,-8.964849484982552e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,3.2415264286100864e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,3.413498416193761e-05,299.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,2.5211893444065936e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,3.413486774661578e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,0.000161917268997,286.2975158691406,294.1499938964844,295.08758544921875,289.348876953125,295.17681884765625,295.13946533203125,284.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000341618375387,4.2822329016090066e-10,0.0003416179679334,-0.0007841883343644,0.0,0.0,0.0,-0.0019248202443122,60.0,5.680601119995117,-0.0,-1.1620473472362391e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,2.696124829526525e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,2.839161788870115e-05,299.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,2.0969879187759943e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,2.839152148226276e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,0.0001346739591099,286.299072265625,294.1499938964844,295.07000732421875,289.3481750488281,295.173583984375,295.1405029296875,284.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002872106269933,3.5924874186576966e-10,0.0002872102777473,-0.0006572607671841,0.0,0.0,0.0,-0.0016177892684936,60.0,4.47910213470459,-0.0,-8.039049426145084e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,1.5559358871541917e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,1.6384825357818045e-05,299.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,1.210173468280118e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,1.638477078813594e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,7.772046228637919e-05,286.29644775390625,294.1499938964844,295.0333251953125,289.3467712402344,295.16864013671875,295.142578125,284.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001993630285141,2.4098970041741547e-10,0.0001993627956835,-0.0004342033935245,0.0,0.0,0.0,-0.0011178260901942,60.0,3.1718344688415527,-0.0,-2.6773669947743883e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,1.5559358871541917e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,1.6384825357818045e-05,299.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,1.210173468280118e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,1.638477078813594e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,7.772046228637919e-05,286.29644775390625,294.1499938964844,295.0333251953125,289.3467712402344,295.16864013671875,295.142578125,284.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001993630285141,2.4098970041741547e-10,0.0001993627956835,-0.0004342033935245,0.0,0.0,0.0,-0.0011178260901942,60.0,3.1718344688415527,-0.0,-2.6773669947743883e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,-3.537622615112923e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,-3.725303031387739e-05,299.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,-2.751486681518145e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,-3.725290298461914e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,-0.0001767076319083,286.4645080566406,294.1499938964844,294.9966735839844,289.3453674316406,295.0336608886719,295.0546875,284.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000394477014197,3.0118305072157625e-10,0.0003944766940549,-0.0003973387065343,0.0,0.0,0.0,-0.0021040961146354,60.0,4.38883638381958,-0.0,-1.3840331547498865e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,-3.537622615112923e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,-3.725303031387739e-05,299.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,-2.751486681518145e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,-3.725290298461914e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,-0.0001767076319083,286.4645080566406,294.1499938964844,294.9966735839844,289.3453674316406,295.0336608886719,295.0546875,284.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000394477014197,3.0118305072157625e-10,0.0003944766940549,-0.0003973387065343,0.0,0.0,0.0,-0.0021040961146354,60.0,4.38883638381958,-0.0,-1.3840331547498865e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,5.694711035175715e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,5.996830623189453e-06,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,4.42922373622423e-06,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,5.996811069053365e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,2.844563459802885e-05,286.5592956542969,294.1499938964844,294.9599914550781,289.34393310546875,294.9728088378906,295.0318603515625,284.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.065893467166461e-05,7.587464684322143e-11,6.065885827410966e-05,-0.0001388168893754,0.0,0.0,0.0,-0.0003416778054088,60.0,3.4985177516937256,-0.0,-3.5864616831915436e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,5.694711035175715e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,5.996830623189453e-06,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,4.42922373622423e-06,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,5.996811069053365e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,2.844563459802885e-05,286.5592956542969,294.1499938964844,294.9599914550781,289.34393310546875,294.9728088378906,295.0318603515625,284.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.065893467166461e-05,7.587464684322143e-11,6.065885827410966e-05,-0.0001388168893754,0.0,0.0,0.0,-0.0003416778054088,60.0,3.4985177516937256,-0.0,-3.5864616831915436e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,3.833941264019813e-06,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,4.037341568619013e-06,299.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,2.981956868097768e-06,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,4.037328380945837e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,1.915090797410812e-05,286.5594177246094,294.1499938964844,294.9416809082031,289.3431701660156,294.97265625,295.0319519042969,284.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.08539199270308e-05,5.1097862052706944e-11,4.08538689953275e-05,-9.348328603664412e-05,0.0,0.0,0.0,-0.0002301183558302,60.0,2.422386646270752,-0.0,-1.6255999324421566e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,2.373758661633474e-06,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,2.499692755009164e-06,299.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,1.8462583284417635e-06,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,2.499684569556848e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,1.1857154277095104e-05,286.5594177246094,294.1499938964844,294.92333984375,289.3423767089844,294.9725952148437,295.0320129394531,284.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5294653823948465e-05,3.163712694598253e-11,2.5294622901128605e-05,-5.787991176475771e-05,0.0,0.0,0.0,-0.0001424774673068,60.0,1.822314739227295,-0.0,-6.231547222679268e-11,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,5.838689389747742e-07,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,6.14844736901432e-07,299.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,4.5412068061523314e-07,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,6.148426905383531e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,2.91648211714346e-06,286.55908203125,294.1499938964844,294.8866577148437,289.3406982421875,294.97271728515625,295.0320129394531,284.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.2216431615524925e-06,7.78169629428449e-12,6.221635430847528e-06,-1.4236555216484705e-05,0.0,0.0,0.0,-3.504472260829061e-05,60.0,1.212134599685669,-0.0,-3.770105755362962e-12,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,5.838689389747742e-07,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,6.14844736901432e-07,299.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,4.5412068061523314e-07,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,6.148426905383531e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,2.91648211714346e-06,286.55908203125,294.1499938964844,294.8866577148437,289.3406982421875,294.97271728515625,295.0320129394531,284.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.2216431615524925e-06,7.78169629428449e-12,6.221635430847528e-06,-1.4236555216484705e-05,0.0,0.0,0.0,-3.504472260829061e-05,60.0,1.212134599685669,-0.0,-3.770105755362962e-12,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
