time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133140,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,2.449827896100487e-08,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,2.579797708790465e-08,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,1.9054233746373945e-08,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,2.5797891822776364e-08,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,1.223712757791873e-07,286.55877685546875,294.1499938964844,294.8500061035156,289.3388061523437,294.97283935546875,295.031982421875,284.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.61186869465746e-07,3.266419524184524e-13,2.6118655682694225e-07,-5.975672365821083e-07,0.0,0.0,0.0,-1.471169525757432e-06,60.0,0.9757543206214904,-0.0,-6.6373378927069615e-15,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,2.449827896100487e-08,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,2.579797708790465e-08,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,1.9054233746373945e-08,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,2.5797891822776364e-08,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,1.223712757791873e-07,286.55877685546875,294.1499938964844,294.8500061035156,289.3388061523437,294.97283935546875,295.031982421875,284.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.61186869465746e-07,3.266419524184524e-13,2.6118655682694225e-07,-5.975672365821083e-07,0.0,0.0,0.0,-1.471169525757432e-06,60.0,0.9757543206214904,-0.0,-6.6373378927069615e-15,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,6.805148111688196e-11,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,7.166179455397881e-11,299.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,5.292897717334988e-11,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,7.166155863158608e-11,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,3.399237558099344e-10,286.55877685546875,294.1499938964844,294.8148498535156,289.3385925292969,294.97283935546875,295.031982421875,284.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.32352067878139e-10,9.213952402431762e-16,7.323511241885681e-10,-1.6713919137600895e-09,0.0,0.0,0.0,-4.132743924856186e-09,60.0,0.8486481308937073,-0.0,-5.121509765254812e-20,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,6.805148111688196e-11,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,7.166179455397881e-11,299.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,5.292897717334988e-11,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,7.166155863158608e-11,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,3.399237558099344e-10,286.55877685546875,294.1499938964844,294.8148498535156,289.3385925292969,294.97283935546875,295.031982421875,284.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.32352067878139e-10,9.213952402431762e-16,7.323511241885681e-10,-1.6713919137600895e-09,0.0,0.0,0.0,-4.132743924856186e-09,60.0,0.8486481308937073,-0.0,-5.121509765254812e-20,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,1.483829378812196e-11,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,1.562550436262633e-11,299.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,1.1540905384133104e-11,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,1.562545232092205e-11,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,7.411871810747428e-11,286.55865478515625,294.1499938964844,294.7825927734375,289.3419494628906,294.9728698730469,295.0319519042969,284.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6248423440057278e-10,2.0904704316809168e-16,1.6248402623375569e-10,-3.68483049628665e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,0.7699447870254517,-0.0,-2.4349537573241964e-21,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,1.483829378812196e-11,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,1.562550436262633e-11,299.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,1.1540905384133104e-11,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,1.562545232092205e-11,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,7.411871810747428e-11,286.55865478515625,294.1499938964844,294.7825927734375,289.3419494628906,294.9728698730469,295.0319519042969,284.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6248423440057278e-10,2.0904704316809168e-16,1.6248402623375569e-10,-3.68483049628665e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,0.7699447870254517,-0.0,-2.4349537573241964e-21,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,8.442477619774458e-12,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,8.890372812930813e-12,299.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,6.566376782590755e-12,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,8.89034418999346e-12,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,4.2170992392565054e-11,286.55865478515625,294.1499938964844,294.7674865722656,289.3448791503906,294.9728698730469,295.0319519042969,284.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.952148744523214e-11,8.694889156516449e-17,8.952139723961139e-11,-2.0501070285838807e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.7384571433067322,-0.0,-7.882475374682103e-22,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,4.860820513458153e-12,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,5.118699734907306e-12,299.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,3.7806411647134386e-12,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,5.118682821353415e-12,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,2.428026876777345e-11,286.55865478515625,294.1499938964844,294.7530212402344,289.3486022949219,294.9728698730469,295.0319519042969,284.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.046809498088223e-11,7.056043854468417e-17,5.046802559194319e-11,-1.164152940713592e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,0.7089959979057312,-0.0,-2.6130152893893894e-22,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,2.046661234586522e-12,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,2.1552419137566003e-12,299.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,1.591848939989926e-12,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,2.155234758022262e-12,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,1.0223271014464519e-11,286.55865478515625,294.1499938964844,294.73651123046875,289.3541259765625,294.9728698730469,295.0319519042969,284.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7236426655696807e-11,3.920189248262335e-17,2.723638849178034e-11,-5.7204747883066176e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.6757676005363464,-0.0,-4.632473963206213e-23,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,1.2791631903014133e-12,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,1.3470262232029297e-12,299.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,9.949056552563396e-13,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,1.3470217779740225e-12,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,6.389544709300976e-12,286.5586242675781,294.1499938964844,294.7259826660156,289.3583984375,294.9728698730469,295.0319519042969,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.672571456334815e-11,-4.839187322399056e-18,1.6725719767518576e-11,-3.649389818116688e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.6536195874214172,-0.0,-1.8095672416255738e-23,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,2.730808823514508e-08,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,2.8756854675293653e-08,299.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,2.123964293332392e-08,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,2.8756760528381164e-08,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,1.3640655538438298e-07,286.5585327148437,294.1499938964844,294.70123291015625,289.3711242675781,294.9729309082031,295.0319519042969,284.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.909807221840311e-07,3.6395281862063044e-13,2.9098035270180844e-07,-6.658393658653949e-07,0.0,0.0,0.0,-1.6390258679166436e-06,60.0,0.6049920916557312,-0.0,-8.247178642588858e-15,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,2.730808823514508e-08,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,2.8756854675293653e-08,299.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,2.123964293332392e-08,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,2.8756760528381164e-08,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,1.3640655538438298e-07,286.5585327148437,294.1499938964844,294.70123291015625,289.3711242675781,294.9729309082031,295.0319519042969,284.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.909807221840311e-07,3.6395281862063044e-13,2.9098035270180844e-07,-6.658393658653949e-07,0.0,0.0,0.0,-1.6390258679166436e-06,60.0,0.6049920916557312,-0.0,-8.247178642588858e-15,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,2.892594750392164e-07,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,3.0460546440735925e-07,299.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,2.2497980012303745e-07,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,3.046044696475292e-07,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,1.4448792171606328e-06,286.5585327148437,294.1499938964844,294.6785583496094,289.3865661621094,294.9729309082031,295.0319519042969,284.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.08275275529013e-06,3.855625888005143e-12,3.082748889937648e-06,-7.0537644205614924e-06,0.0,0.0,0.0,-1.7364189261570573e-05,60.0,0.5727221965789795,-0.0,-9.25332943949031e-13,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,2.892594750392164e-07,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,3.0460546440735925e-07,299.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,2.2497980012303745e-07,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,3.046044696475292e-07,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,1.4448792171606328e-06,286.5585327148437,294.1499938964844,294.6785583496094,289.3865661621094,294.9729309082031,295.0319519042969,284.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.08275275529013e-06,3.855625888005143e-12,3.082748889937648e-06,-7.0537644205614924e-06,0.0,0.0,0.0,-1.7364189261570573e-05,60.0,0.5727221965789795,-0.0,-9.25332943949031e-13,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,2.015652171394322e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,2.1225878299446777e-06,299.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,1.567730919305177e-06,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,2.1225810087344144e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,1.0068378287542146e-05,286.5589599609375,294.1499938964844,294.6578369140625,289.4045715332031,294.97235107421875,295.0322265625,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1477739210240543e-05,2.686337784163495e-11,2.147771192539949e-05,-4.914656528853811e-05,0.0,0.0,0.0,-0.000120978031191,60.0,0.6246018409729004,-0.0,-4.493181868236995e-11,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,2.015652171394322e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,2.1225878299446777e-06,299.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,1.567730919305177e-06,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,2.1225810087344144e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,1.0068378287542146e-05,286.5589599609375,294.1499938964844,294.6578369140625,289.4045715332031,294.97235107421875,295.0322265625,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1477739210240543e-05,2.686337784163495e-11,2.147771192539949e-05,-4.914656528853811e-05,0.0,0.0,0.0,-0.000120978031191,60.0,0.6246018409729004,-0.0,-4.493181868236995e-11,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,2.910171815528884e-06,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,3.064564225496724e-06,299.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,2.263469013996655e-06,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,3.0645539936813293e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,1.453659115213668e-05,286.5592346191406,294.1499938964844,294.6481018066406,289.4144287109375,294.9719543457031,295.03240966796875,284.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.100942194578238e-05,3.878509666210839e-11,3.10093819280155e-05,-7.095740147633478e-05,0.0,0.0,0.0,-0.0001746672642184,60.0,0.6620473265647888,-0.0,-9.366127318166662e-11,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,4.442385034053586e-06,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,4.678065124608111e-06,299.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,3.455191290413495e-06,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,4.678050117945531e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,2.219014459114988e-05,286.5594177246094,294.1499938964844,294.6387939453125,289.4248962402344,294.9717102050781,295.03253173828125,284.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.734153844765388e-05,5.921119844431999e-11,4.734148023999296e-05,-0.0001083257666323,0.0,0.0,0.0,-0.0002666606451384,60.0,0.7154725193977356,-0.0,-2.1825047324952607e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,9.167860298475716e-06,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,9.654239875089845e-06,299.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,7.130564426915953e-06,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,9.65420804277528e-06,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,4.579435335472226e-05,286.5609436035156,294.1499938964844,294.6212463378906,289.4473571777344,294.96942138671875,295.0333251953125,284.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.768834570422769e-05,1.2218402678509932e-10,9.768822201294824e-05,-0.0002235356951132,0.0,0.0,0.0,-0.0005502508138306,60.0,0.952340602874756,-0.0,-9.295200720238483e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,9.167860298475716e-06,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,9.654239875089845e-06,299.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,7.130564426915953e-06,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,9.65420804277528e-06,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,4.579435335472226e-05,286.5609436035156,294.1499938964844,294.6212463378906,289.4473571777344,294.96942138671875,295.0333251953125,284.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.768834570422769e-05,1.2218402678509932e-10,9.768822201294824e-05,-0.0002235356951132,0.0,0.0,0.0,-0.0005502508138306,60.0,0.952340602874756,-0.0,-9.295200720238483e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,1.5602776329615153e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,1.6430543837486766e-05,299.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,1.2135503311583308e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,1.6430491086794063e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,7.793738768668845e-05,286.5636291503906,294.1499938964844,294.60504150390625,289.4717712402344,294.9643249511719,295.0340881347656,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001662563445279,2.0794554966840903e-10,0.0001662561408011,-0.0003804362495429,0.0,0.0,0.0,-0.0009364750585518,60.0,1.3367184400558472,-0.0,-2.692318812336225e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,1.5602776329615153e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,1.6430543837486766e-05,299.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,1.2135503311583308e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,1.6430491086794063e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,7.793738768668845e-05,286.5636291503906,294.1499938964844,294.60504150390625,289.4717712402344,294.9643249511719,295.0340881347656,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001662563445279,2.0794554966840903e-10,0.0001662561408011,-0.0003804362495429,0.0,0.0,0.0,-0.0009364750585518,60.0,1.3367184400558472,-0.0,-2.692318812336225e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,2.4591550754848868e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,2.5896197257679887e-05,299.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,1.9126777260680683e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,2.589611176517792e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,0.0001228371984325,286.564453125,294.1499938964844,294.58990478515625,289.4979248046875,294.9575500488281,295.0322265625,284.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002620375307742,3.2774397085155726e-10,0.0002620372106321,-0.0005996072432026,0.0,0.0,0.0,-0.0014759839978069,60.0,1.9156436920166016,-0.0,-6.687971065844067e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,2.4591550754848868e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,2.5896197257679887e-05,299.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,1.9126777260680683e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,2.589611176517792e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,0.0001228371984325,286.564453125,294.1499938964844,294.58990478515625,289.4979248046875,294.9575500488281,295.0322265625,284.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002620375307742,3.2774397085155726e-10,0.0002620372106321,-0.0005996072432026,0.0,0.0,0.0,-0.0014759839978069,60.0,1.9156436920166016,-0.0,-6.687971065844067e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,3.696892599691637e-05,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,3.893022585543804e-05,299.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,2.8753634978784248e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,3.893009852617979e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0001846634113462,286.5632019042969,294.1499938964844,294.5757141113281,289.5256042480469,294.9497375488281,295.0303649902344,284.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003541700716596,4.5288450767344557e-10,0.0003541696351021,-0.0008364713285118,0.0,0.0,0.0,-0.002001017332077,60.0,2.427361249923706,-0.0,-1.511457980996056e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,3.696892599691637e-05,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,3.893022585543804e-05,299.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,2.8753634978784248e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,3.893009852617979e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0001846634113462,286.5632019042969,294.1499938964844,294.5757141113281,289.5256042480469,294.9497375488281,295.0303649902344,284.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003541700716596,4.5288450767344557e-10,0.0003541696351021,-0.0008364713285118,0.0,0.0,0.0,-0.002001017332077,60.0,2.427361249923706,-0.0,-1.511457980996056e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,4.215881563141011e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,4.43954486399889e-05,299.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,3.279021620983258e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,4.4395303120836616e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,0.0002105874154949,286.5587158203125,294.1499938964844,294.56890869140625,289.5399780273437,294.9466247558594,295.02813720703125,284.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000474995264085,5.87681125985284e-10,0.0004749946820084,-0.0010700286366045,0.0,0.0,0.0,-0.0026715821586549,60.0,2.965702772140503,-0.0,-1.9656177130400465e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,5.495800905919168e-06,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,5.787367172160884e-06,299.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,4.274515504221199e-06,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,5.787348527519498e-06,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,2.745206620602403e-05,286.57098388671875,294.1499938964844,294.5622253417969,289.5546264648437,294.9187927246094,294.9850158691406,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732399437576,8.892234726332045e-10,0.000873239012435,-0.001464543165639,0.0,0.0,0.0,-0.0047942609526216,60.0,3.5564818382263184,-0.0,-3.3402888788280904e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,9.00544982869178e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351257324219,0.0,0.0,9.483211761107668e-05,299.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691223144531,0.0,0.0,7.00424425303936e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.483181202085687e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0004498312191572,286.7454528808594,294.1499938964844,294.5533752441406,289.5750427246094,294.710205078125,294.81561279296875,284.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008257654844783,1.0048475385104894e-09,0.000825764494948,-0.0018159940373152,0.0,0.0,0.0,-0.004644043277949,60.0,7.005220890045166,-0.0,-8.968749654059138e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,9.01149251149036e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,9.489574586041272e-05,299.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,7.008944521658123e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,9.489544027019292e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0004501330840867,286.7411499023437,294.1499938964844,294.5492553710937,289.5848083496094,294.7093505859375,294.8139038085937,284.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008577228873036,1.1114729137062795e-09,0.0008577217813581,-0.0020643554162234,0.0,0.0,0.0,-0.0048529542982578,60.0,6.35820198059082,-0.0,-8.98078553746018e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,9.034001413965598e-05,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.513277473160996e-05,299.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,7.026451203273609e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,9.513246914139016e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0004512575396802,286.7223815917969,294.1499938964844,294.53662109375,289.61590576171875,294.70654296875,294.80572509765625,284.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643221274018,1.4962004968310794e-09,0.0009643206140026,-0.0029692032840102,0.0,0.0,0.0,-0.0055629713460803,60.0,6.956089496612549,-0.0,-9.025692548902953e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242919921875,0.0,0.0,9.034001413965598e-05,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.513277473160996e-05,299.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,7.026451203273609e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,9.513246914139016e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0004512575396802,286.7223815917969,294.1499938964844,294.53662109375,289.61590576171875,294.70654296875,294.80572509765625,284.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643221274018,1.4962004968310794e-09,0.0009643206140026,-0.0029692032840102,0.0,0.0,0.0,-0.0055629713460803,60.0,6.956089496612549,-0.0,-9.025692548902953e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,9.06628993107006e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,9.547278750687838e-05,299.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,7.051564898574725e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,9.54724891926162e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,0.0004528705321718,286.70635986328125,294.1499938964844,294.5240783691406,289.64776611328125,294.7025451660156,294.7922668457031,284.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660690557211,1.8967072357156667e-09,0.000966067193076,-0.0040203770622611,0.0,0.0,0.0,-0.0057530845515429,60.0,7.078713893890381,-0.0,-9.090311436921185e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,9.06628993107006e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,9.547278750687838e-05,299.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,7.051564898574725e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,9.54724891926162e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,0.0004528705321718,286.70635986328125,294.1499938964844,294.5240783691406,289.64776611328125,294.7025451660156,294.7922668457031,284.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660690557211,1.8967072357156667e-09,0.000966067193076,-0.0040203770622611,0.0,0.0,0.0,-0.0057530845515429,60.0,7.078713893890381,-0.0,-9.090311436921185e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,9.101244359044358e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,9.58408709266223e-05,299.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,7.078751514200121e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,9.584057261236012e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0004546166455838,286.6903381347656,294.1499938964844,294.511474609375,289.6801147460937,294.6993103027344,294.7733459472656,284.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697923087514,2.332121606940518e-09,0.000969789980445,-0.0051613301038742,0.0,0.0,0.0,-0.0059689357876777,60.0,7.262184143066406,-0.0,-9.160525138440789e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,9.101244359044358e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,9.58408709266223e-05,299.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,7.078751514200121e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,9.584057261236012e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0004546166455838,286.6903381347656,294.1499938964844,294.511474609375,289.6801147460937,294.6993103027344,294.7733459472656,284.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697923087514,2.332121606940518e-09,0.000969789980445,-0.0051613301038742,0.0,0.0,0.0,-0.0059689357876777,60.0,7.262184143066406,-0.0,-9.160525138440789e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,9.113052510656416e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,9.596520976629108e-05,299.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,7.087935227900743e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.596491872798651e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0004552065220195,286.68231201171875,294.1499938964844,294.50506591796875,289.6964416503906,294.6976623535156,294.7629699707031,284.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710550075396,2.479196181681686e-09,0.0009710525046102,-0.0055467132478952,0.0,0.0,0.0,-0.0060418718494474,60.0,7.330955028533935,-0.0,-9.184302740550265e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,9.122423216467725e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,9.606388630345464e-05,299.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,7.095223554642871e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,9.606358798919246e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0004556746280286,286.67431640625,294.1499938964844,294.4985656738281,289.7128295898437,294.69586181640625,294.7513122558594,284.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972049194388,2.5958959426475303e-09,0.0009720465750433,-0.0058525102213025,0.0,0.0,0.0,-0.0060997055843472,60.0,7.385160446166992,-0.0,-9.203191808637713e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
