time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135420,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.138620225712656e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,9.623444202588872e-05,299.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,7.107821147656068e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.623415098758414e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0004564838018268,286.6582946777344,294.1499938964844,294.4851989746094,289.7456359863281,294.6922607421875,294.72821044921875,284.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737773798406,2.7976112537686504e-09,0.0009737745858728,-0.0063810655847191,0.0,0.0,0.0,-0.0061997203156352,60.0,7.489397048950195,-0.0,-9.235886722080977e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.138620225712656e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,9.623444202588872e-05,299.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,7.107821147656068e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,9.623415098758414e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0004564838018268,286.6582946777344,294.1499938964844,294.4851989746094,289.7456359863281,294.6922607421875,294.72821044921875,284.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737773798406,2.7976112537686504e-09,0.0009737745858728,-0.0063810655847191,0.0,0.0,0.0,-0.0061997203156352,60.0,7.489397048950195,-0.0,-9.235886722080977e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789733886719,0.0,0.0,9.147449600277469e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.632741421228276e-05,299.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,7.114688196452335e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,9.63271304499358e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0004569249576888,286.6423034667969,294.1499938964844,294.4711608886719,289.77838134765625,294.6883850097656,294.7050476074219,284.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747183648869,2.907530438633898e-09,0.0009747154545038,-0.0066690864041447,0.0,0.0,0.0,-0.0062542166560888,60.0,7.578223705291748,-0.0,-9.253727739633177e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789733886719,0.0,0.0,9.147449600277469e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.632741421228276e-05,299.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,7.114688196452335e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,9.63271304499358e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0004569249576888,286.6423034667969,294.1499938964844,294.4711608886719,289.77838134765625,294.6883850097656,294.7050476074219,284.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747183648869,2.907530438633898e-09,0.0009747154545038,-0.0066690864041447,0.0,0.0,0.0,-0.0062542166560888,60.0,7.578223705291748,-0.0,-9.253727739633177e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,9.152897109743208e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,9.638478513807058e-05,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,7.118925714166835e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,9.638450137572364e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,0.0004571971949189,286.6263732910156,294.1499938964844,294.45623779296875,289.810791015625,294.6842956542969,294.68182373046875,284.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752978221513,2.975317769937646e-09,0.0009752948535606,-0.0068467087112367,0.0,0.0,0.0,-0.0062878201715648,60.0,7.6589674949646,-0.0,-9.264739020409253e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,9.152897109743208e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,9.638478513807058e-05,299.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,7.118925714166835e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,9.638450137572364e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,0.0004571971949189,286.6263732910156,294.1499938964844,294.45623779296875,289.810791015625,294.6842956542969,294.68182373046875,284.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752978221513,2.975317769937646e-09,0.0009752948535606,-0.0068467087112367,0.0,0.0,0.0,-0.0062878201715648,60.0,7.6589674949646,-0.0,-9.264739020409253e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,9.1564332251437e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,9.642201621318236e-05,299.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,7.121676026144996e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,9.64217324508354e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0004573739424813,286.6104736328125,294.1499938964844,294.4402770996094,289.8427429199219,294.6800537109375,294.6584167480469,284.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756705258041,3.019282379668197e-09,0.0009756675572134,-0.0069619119167327,0.0,0.0,0.0,-0.0063095991499722,60.0,7.733772754669189,-0.0,-9.271884238160057e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,9.1564332251437e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,9.642201621318236e-05,299.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,7.121676026144996e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,9.64217324508354e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,0.0004573739424813,286.6104736328125,294.1499938964844,294.4402770996094,289.8427429199219,294.6800537109375,294.6584167480469,284.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756705258041,3.019282379668197e-09,0.0009756675572134,-0.0069619119167327,0.0,0.0,0.0,-0.0063095991499722,60.0,7.733772754669189,-0.0,-9.271884238160057e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,9.159567707683892e-05,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,9.64550199569203e-05,299.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,7.124113471945748e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,9.645474347053096e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,0.000457530550193,286.6025390625,294.1499938964844,294.4317932128906,289.8584289550781,294.6778564453125,294.64654541015625,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760040557011,3.0582911758614273e-09,0.0009760010289028,-0.0070641259662806,0.0,0.0,0.0,-0.0063289371319115,60.0,7.770496368408203,-0.0,-9.278225832076714e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,9.164966468233617e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,9.651186701375992e-05,299.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,7.128312427084893e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,9.651159052737056e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.0004578002844937,286.5946044921875,294.1499938964844,294.4230041503906,289.8739624023437,294.6756286621094,294.6344299316406,284.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976578798145,3.1255082966197283e-09,0.0009765756549313,-0.0072402525693178,0.0,0.0,0.0,-0.0063622589223086,60.0,7.806952953338623,-0.0,-9.289158953151856e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,9.17750658118166e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.664391836849973e-05,299.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,7.138065848266706e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,9.66436418821104e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,0.0004584267444442,286.58258056640625,294.1499938964844,294.408935546875,289.8970642089844,294.6720275878906,294.61505126953125,284.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977914314717,3.281684257672168e-09,0.000977911055088,-0.0076494733802974,0.0,0.0,0.0,-0.0064396816305816,60.0,7.86283016204834,-0.0,-9.31458572495103e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,9.182427311316133e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,9.669573773862794e-05,299.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,7.141893001971766e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,9.66954612522386e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,0.0004586725845001,286.5787658691406,294.1499938964844,294.404296875,289.9042358398437,294.6708374023437,294.6086120605469,284.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784384164959,3.3429750079250198e-09,0.0009784350404515,-0.0078100692480802,0.0,0.0,0.0,-0.0064700660295784,60.0,7.880666255950928,-0.0,-9.32457382418761e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,9.203280933434144e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,9.69153334153816e-05,299.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,7.158112566685304e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,9.691505692899228e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,0.0004597143561113,286.5629577636719,294.1499938964844,294.3838806152344,289.93341064453125,294.66583251953125,294.5816345214844,284.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.60271057431305e-09,0.0009806560119614,-0.0084906313568353,0.0,0.0,0.0,-0.006598827894777,60.0,7.954910278320312,-0.0,-9.366960540546645e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,9.203280933434144e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,9.69153334153816e-05,299.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,7.158112566685304e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,9.691505692899228e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,0.0004597143561113,286.5629577636719,294.1499938964844,294.3838806152344,289.93341064453125,294.66583251953125,294.5816345214844,284.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.60271057431305e-09,0.0009806560119614,-0.0084906313568353,0.0,0.0,0.0,-0.006598827894777,60.0,7.954910278320312,-0.0,-9.366960540546645e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.225940448231996e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,9.715394116938114e-05,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,7.175736391218379e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,9.715367195894942e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0004608462913893,286.54718017578125,294.1499938964844,294.36163330078125,289.96124267578125,294.6605224609375,294.5527648925781,284.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830731432884,3.884942145759851e-09,0.0009830691851675,-0.0092301238328218,0.0,0.0,0.0,-0.0067387414164841,60.0,8.027978897094727,-0.0,-9.41312734425992e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.225940448231996e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,9.715394116938114e-05,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,7.175736391218379e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,9.715367195894942e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0004608462913893,286.54718017578125,294.1499938964844,294.36163330078125,289.96124267578125,294.6605224609375,294.5527648925781,284.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830731432884,3.884942145759851e-09,0.0009830691851675,-0.0092301238328218,0.0,0.0,0.0,-0.0067387414164841,60.0,8.027978897094727,-0.0,-9.41312734425992e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,9.245486580766736e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,9.735977073432878e-05,299.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,7.190939504653215e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,9.735950152389704e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0004618227831088,286.53143310546875,294.1499938964844,294.3373107910156,289.98748779296875,294.65478515625,294.52325439453125,284.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851586073637,4.128398956027013e-09,0.0009851545328274,-0.0098680043593049,0.0,0.0,0.0,-0.0068594506010413,60.0,8.096243858337402,-0.0,-9.453042082441244e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,9.245486580766736e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,9.735977073432878e-05,299.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,7.190939504653215e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,9.735950152389704e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0004618227831088,286.53143310546875,294.1499938964844,294.3373107910156,289.98748779296875,294.65478515625,294.52325439453125,284.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851586073637,4.128398956027013e-09,0.0009851545328274,-0.0098680043593049,0.0,0.0,0.0,-0.0068594506010413,60.0,8.096243858337402,-0.0,-9.453042082441244e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,9.255394979845732e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.746410796651615e-05,299.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,7.198645471362397e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,9.746383875608444e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.0004623177519533,286.5235595703125,294.1499938964844,294.3243408203125,289.9999694824219,294.65185546875,294.5082702636719,284.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862172883003,4.251808238819876e-09,0.0009862130973488,-0.010191342793405,0.0,0.0,0.0,-0.0069206464104354,60.0,8.130355834960938,-0.0,-9.473306761265121e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,9.259042417397724e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.750251774676144e-05,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,7.201482367236167e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,9.750225581228732e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023132324219,0.0,0.0,0.0004625000001396,286.5157470703125,294.1499938964844,294.31072998046875,290.0119934082031,294.648681640625,294.4927978515625,284.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866005275398,4.297208811010478e-09,0.0009865962201729,-0.0103102996945381,0.0,0.0,0.0,-0.0069431280717253,60.0,8.157918930053711,-0.0,-9.480768881076076e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,9.26103093661368e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,9.752345795277506e-05,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,7.203029235824943e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,9.752319601830096e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.0004625994479283,286.5002136230469,294.1499938964844,294.2817077636719,290.03448486328125,294.6417541503906,294.4620666503906,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986817292869,4.321909941040758e-09,0.0009868129855021,-0.0103750126436352,0.0,0.0,0.0,-0.0069554015062749,60.0,8.206284523010254,-0.0,-9.484828211725473e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,9.26103093661368e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,9.752345795277506e-05,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,7.203029235824943e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,9.752319601830096e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.0004625994479283,286.5002136230469,294.1499938964844,294.2817077636719,290.03448486328125,294.6417541503906,294.4620666503906,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986817292869,4.321909941040758e-09,0.0009868129855021,-0.0103750126436352,0.0,0.0,0.0,-0.0069554015062749,60.0,8.206284523010254,-0.0,-9.484828211725473e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.258577483706176e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,9.749761375132948e-05,299.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,7.201120752142742e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.7497359092813e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,0.0004624770081136,286.4847412109375,294.1499938964844,294.25,290.0548095703125,294.6344299316406,294.4309387207031,284.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865604806691,4.2912651210258446e-09,0.0009865561733022,-0.0102947168052196,0.0,0.0,0.0,-0.0069402358494699,60.0,8.248177528381348,-0.0,-9.479789753186196e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.258577483706176e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,9.749761375132948e-05,299.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,7.201120752142742e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.7497359092813e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,0.0004624770081136,286.4847412109375,294.1499938964844,294.25,290.0548095703125,294.6344299316406,294.4309387207031,284.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865604806691,4.2912651210258446e-09,0.0009865561733022,-0.0102947168052196,0.0,0.0,0.0,-0.0069402358494699,60.0,8.248177528381348,-0.0,-9.479789753186196e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,9.24687774386257e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,9.73744026850909e-05,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.192021439550444e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.73741480265744e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0004618926614057,286.4693908691406,294.1499938964844,294.2109375,290.0738525390625,294.6264038085937,294.3993835449219,284.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985310645774,4.14540757276427e-09,0.0009853064548224,-0.0099125625565648,0.0,0.0,0.0,-0.0068679153919219,60.0,8.281387329101562,-0.0,-9.455833094307309e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,9.24687774386257e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,9.73744026850909e-05,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.192021439550444e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.73741480265744e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0004618926614057,286.4693908691406,294.1499938964844,294.2109375,290.0738525390625,294.6264038085937,294.3993835449219,284.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985310645774,4.14540757276427e-09,0.0009853064548224,-0.0099125625565648,0.0,0.0,0.0,-0.0068679153919219,60.0,8.281387329101562,-0.0,-9.455833094307309e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.229459828929976e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.719098306959496e-05,299.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,7.178473606472835e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,9.719072841107844e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0004610227188095,286.4541320800781,294.1499938964844,294.1605224609375,290.0926513671875,294.61749267578125,294.3666687011719,284.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983452424407,3.928308789369339e-09,0.000983448466286,-0.0093437414616346,0.0,0.0,0.0,-0.0067602824419736,60.0,8.307373046875,-0.0,-9.420229929446577e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.229459828929976e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.719098306959496e-05,299.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,7.178473606472835e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,9.719072841107844e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0004610227188095,286.4541320800781,294.1499938964844,294.1605224609375,290.0926513671875,294.61749267578125,294.3666687011719,284.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983452424407,3.928308789369339e-09,0.000983448466286,-0.0093437414616346,0.0,0.0,0.0,-0.0067602824419736,60.0,8.307373046875,-0.0,-9.420229929446577e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,9.219962521456182e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,9.709096048027276e-05,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,7.171086326707155e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,9.709071309771387e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0004605483554769,286.4465026855469,294.1499938964844,294.1312866210937,290.1018371582031,294.6131896972656,294.3498840332031,284.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824394946917,3.809934145948546e-09,0.0009824356529861,-0.009033584035933,0.0,0.0,0.0,-0.0067015960812568,60.0,8.320476531982422,-0.0,-9.400845613072306e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.208307164954022e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,9.696822962723672e-05,299.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,7.162021211115643e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.696798224467784e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.0004599661915563,286.4389038085937,294.1499938964844,294.0995178222656,290.11090087890625,294.6085205078125,294.3324279785156,284.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811902418732,3.664672787451195e-09,0.0009811865165829,-0.00865298230201,0.0,0.0,0.0,-0.0066295485012233,60.0,8.32999324798584,-0.0,-9.37708648507396e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,9.188623516820373e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,9.676094487076624e-05,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,7.14671186869964e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,9.676070476416498e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,0.0004589830641634,286.4262084960937,294.1499938964844,294.04071044921875,290.12567138671875,294.6002502441406,294.3023986816406,284.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790955809876,3.419367455848032e-09,0.0009790922049432,-0.0080102309584617,0.0,0.0,0.0,-0.0065079564228653,60.0,8.344132423400879,-0.0,-9.337029638345484e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,9.185708768200128e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.6730247605592e-05,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,7.14444468030706e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,9.673000749899074e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,0.0004588374868035,286.423828125,294.1499938964844,294.0287780761719,290.12841796875,294.5982666015625,294.29644775390625,284.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787847520783,3.383039404170063e-09,0.000978781376034,-0.007915043272078,0.0,0.0,0.0,-0.0064899460412561,60.0,8.346222877502441,-0.0,-9.331105133014717e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.164818766294049e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,9.651025902712718e-05,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,7.128196739358827e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,9.651001892052592e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0004577940853778,286.4088439941406,294.1499938964844,293.9491271972656,290.1449279785156,294.5870361328125,294.264404296875,284.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765556897036,3.1226832231112667e-09,0.0009765525464899,-0.0072328494861721,0.0,0.0,0.0,-0.0063608638010919,60.0,8.359604835510254,-0.0,-9.28869923200182e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.164818766294049e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,9.651025902712718e-05,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,7.128196739358827e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,9.651001892052592e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0004577940853778,286.4088439941406,294.1499938964844,293.9491271972656,290.1449279785156,294.5870361328125,294.264404296875,284.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765556897036,3.1226832231112667e-09,0.0009765525464899,-0.0072328494861721,0.0,0.0,0.0,-0.0063608638010919,60.0,8.359604835510254,-0.0,-9.28869923200182e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,9.149951074505223e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,9.635369497118518e-05,299.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,7.116633059922606e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,9.635346214054152e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,0.0004570515302475,286.3940124511719,294.1499938964844,293.8613586425781,290.16021728515625,294.57421875,294.2257995605469,284.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749706950969,2.9373705690005636e-09,0.0009749677265062,-0.0067472793161869,0.0,0.0,0.0,-0.0062689953483641,60.0,8.373048782348633,-0.0,-9.258574351633797e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,9.149951074505223e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,9.635369497118518e-05,299.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,7.116633059922606e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,9.635346214054152e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,0.0004570515302475,286.3940124511719,294.1499938964844,293.8613586425781,290.16021728515625,294.57421875,294.2257995605469,284.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749706950969,2.9373705690005636e-09,0.0009749677265062,-0.0067472793161869,0.0,0.0,0.0,-0.0062689953483641,60.0,8.373048782348633,-0.0,-9.258574351633797e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,9.141374903265388e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,9.626337850932032e-05,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,7.109962461981922e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.626314567867666e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0004566232091747,286.3792724609375,294.1499938964844,293.76629638671875,290.1741027832031,294.56005859375,294.18389892578125,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974055903498,2.830444101320495e-09,0.0009740531095303,-0.0064671002328395,0.0,0.0,0.0,-0.0062159853987395,60.0,8.387825012207031,-0.0,-9.241214371513706e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,9.141374903265388e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,9.626337850932032e-05,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,7.109962461981922e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.626314567867666e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0004566232091747,286.3792724609375,294.1499938964844,293.76629638671875,290.1741027832031,294.56005859375,294.18389892578125,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974055903498,2.830444101320495e-09,0.0009740531095303,-0.0064671002328395,0.0,0.0,0.0,-0.0062159853987395,60.0,8.387825012207031,-0.0,-9.241214371513706e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.13849362405017e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,9.623303776606916e-05,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,7.107721467036754e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.623280493542552e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.0004564793489407,286.3719177246094,294.1499938964844,293.7162780761719,290.18048095703125,294.552490234375,294.1614990234375,284.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737485088407,2.794507958370218e-09,0.000973745714873,-0.0063729365356266,0.0,0.0,0.0,-0.0061981701292097,60.0,8.395503044128418,-0.0,-9.23538365782406e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
