time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137760,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,9.137763845501468e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,9.622534707887098e-05,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,7.107153942342848e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,9.622511424822731e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.000456442910945,286.3645935058594,294.1499938964844,293.6647644042969,290.1864013671875,294.5445251464844,294.1395874023437,284.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736719657666,2.7853781503495156e-09,0.0009736691717989,-0.0063490122556686,0.0,0.0,0.0,-0.006193651817739,60.0,8.403669357299805,-0.0,-9.233902886762736e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,9.1358509962447e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,9.620520722819492e-05,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,7.105666736606508e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,9.620498167350888e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,0.0004563474794849,286.3500366210937,294.1499938964844,293.5575866699219,290.1968994140625,294.5273742675781,294.088623046875,284.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734659688547,2.7614783792984103e-09,0.000973463174887,-0.0062863887287676,0.0,0.0,0.0,-0.0061817956157028,60.0,8.418563842773438,-0.0,-9.230026165596429e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,9.1358509962447e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,9.620520722819492e-05,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,7.105666736606508e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,9.620498167350888e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,0.0004563474794849,286.3500366210937,294.1499938964844,293.5575866699219,290.1968994140625,294.5273742675781,294.088623046875,284.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734659688547,2.7614783792984103e-09,0.000973463174887,-0.0062863887287676,0.0,0.0,0.0,-0.0061817956157028,60.0,8.418563842773438,-0.0,-9.230026165596429e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,9.131855040322988e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,9.616312308935449e-05,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,7.10255844751373e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.616289753466845e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,0.0004561479436233,286.3356018066406,294.1499938964844,293.445556640625,290.2054748535156,294.5084533691406,294.03057861328125,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730423334985,2.7116207057531483e-09,0.0009730395977385,-0.0061557432636618,0.0,0.0,0.0,-0.0061570927500724,60.0,8.429819107055664,-0.0,-9.221942320891685e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,9.131855040322988e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,9.616312308935449e-05,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,7.10255844751373e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.616289753466845e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,0.0004561479436233,286.3356018066406,294.1499938964844,293.445556640625,290.2054748535156,294.5084533691406,294.03057861328125,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730423334985,2.7116207057531483e-09,0.0009730395977385,-0.0061557432636618,0.0,0.0,0.0,-0.0061570927500724,60.0,8.429819107055664,-0.0,-9.221942320891685e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,9.12219038582407e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.606133971828967e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,7.095040928106755e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,9.606112143956123e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.0004556652565952,286.3212890625,294.1499938964844,293.3295288085937,290.2120361328125,294.4874267578125,293.97283935546875,284.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720130474306,2.591136638585567e-09,0.0009720104280859,-0.0058400342240929,0.0,0.0,0.0,-0.0060973688960075,60.0,8.433821678161621,-0.0,-9.202420869769413e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,9.12219038582407e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.606133971828967e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,7.095040928106755e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,9.606112143956123e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.0004556652565952,286.3212890625,294.1499938964844,293.3295288085937,290.2120361328125,294.4874267578125,293.97283935546875,284.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720130474306,2.591136638585567e-09,0.0009720104280859,-0.0058400342240929,0.0,0.0,0.0,-0.0060973688960075,60.0,8.433821678161621,-0.0,-9.202420869769413e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,9.108884842135012e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,9.592122660251334e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,7.084692333592102e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.592100832378492e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0004550007288344,286.3070983886719,294.1499938964844,293.2103271484375,290.2165222167969,294.4653625488281,293.9152526855469,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705949341878,2.4252955199699504e-09,0.000970592489466,-0.0054054735228419,0.0,0.0,0.0,-0.0060151554644107,60.0,8.43325424194336,-0.0,-9.175584381182489e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,9.108884842135012e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,9.592122660251334e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,7.084692333592102e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.592100832378492e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0004550007288344,286.3070983886719,294.1499938964844,293.2103271484375,290.2165222167969,294.4653625488281,293.9152526855469,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705949341878,2.4252955199699504e-09,0.000970592489466,-0.0054054735228419,0.0,0.0,0.0,-0.0060151554644107,60.0,8.43325424194336,-0.0,-9.175584381182489e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,9.10222515813075e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,9.585109364707024e-05,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,7.079512579366565e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.58508753683418e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,0.0004546681011561,286.29998779296875,294.1499938964844,293.1497497558594,290.2179260253906,294.4540405273437,293.8852233886719,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698854410089,2.3422863648647763e-09,0.0009698831127025,-0.0051879598759114,0.0,0.0,0.0,-0.0059740063734352,60.0,8.431998252868652,-0.0,-9.162166492160396e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.087341459235176e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,9.569435496814548e-05,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,7.067936530802399e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.569414396537468e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0004539246729109,286.2929992675781,294.1499938964844,293.0887145996094,290.2188415527344,294.4418029785156,293.8600158691406,284.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682945674285,2.156808287523404e-09,0.000968292413745,-0.0047019426710903,0.0,0.0,0.0,-0.0058820331469178,60.0,8.423660278320312,-0.0,-9.132222089647257e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,9.060515003511682e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,9.54118586378172e-05,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,7.047071267152205e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,9.54116476350464e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,0.0004525847325567,286.2801513671875,294.1499938964844,292.9754333496094,290.21905517578125,294.4187316894531,293.8170166015625,284.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654384921304,1.822516360050485e-09,0.0009654366876929,-0.0038259627763181,0.0,0.0,0.0,-0.0057163243182003,60.0,8.40671157836914,-0.0,-9.07837360841768e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,9.058542491402476e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.539108577882872e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,7.045536767691374e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,9.53908747760579e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0004524862160906,286.279052734375,294.1499938964844,292.9655456542969,290.218994140625,294.41650390625,293.8151550292969,284.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652282460592,1.7979371325083091e-09,0.0009652264416217,-0.0037615550681948,0.0,0.0,0.0,-0.005704138893634,60.0,8.40467643737793,-0.0,-9.074420859178645e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.03352556633763e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,9.512764518149196e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,7.026079401839525e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.512743417872116e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0004512366722337,286.2652893066406,294.1499938964844,292.8416442871094,290.2170104980469,294.3891296386719,293.7874450683594,284.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625600068829,1.4861846198144235e-09,0.0009625584934838,-0.0029446338303387,0.0,0.0,0.0,-0.0055495789274573,60.0,8.380502700805664,-0.0,-9.024358149645197e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,9.03352556633763e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,9.512764518149196e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,7.026079401839525e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.512743417872116e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0004512366722337,286.2652893066406,294.1499938964844,292.8416442871094,290.2170104980469,294.3891296386719,293.7874450683594,284.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625600068829,1.4861846198144235e-09,0.0009625584934838,-0.0029446338303387,0.0,0.0,0.0,-0.0055495789274573,60.0,8.380502700805664,-0.0,-9.024358149645197e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,9.015056275529788e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,9.493315155850723e-05,299.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,7.011714478721842e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,9.493294055573642e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,0.0004503141390159,286.2456359863281,294.1499938964844,292.7710266113281,290.2149658203125,294.3699951171875,293.7710266113281,284.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497237090021,1.3453149705355827e-09,0.0010497223120182,-0.002487126039341,0.0,0.0,0.0,-0.0059239380061626,60.0,8.660357475280762,-0.0,-8.98748879762934e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.009508357848972e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,9.487472561886534e-05,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,7.00739910826087e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.487452189205214e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,0.00045003707055,286.2397766113281,294.1499938964844,292.7178039550781,290.2129821777344,294.3790283203125,293.7539367675781,284.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609341504983,1.1878286132471771e-09,0.0009609329863451,-0.0021618839818984,0.0,0.0,0.0,-0.0054063242860138,60.0,7.801130771636963,-0.0,-8.97642635777629e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.003783634398133e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,9.481444431003184e-05,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,7.002946949796751e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,9.481424058321863e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.0004497511836234,286.231689453125,294.1499938964844,292.5948486328125,290.2069396972656,294.3549194335937,293.73614501953125,284.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006896011182107,8.45306324936956e-10,0.0006896002450957,-0.0015327229630202,0.0,0.0,0.0,-0.0038873753510415,60.0,7.1472344398498535,-0.0,-8.96501575198272e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.003783634398133e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,9.481444431003184e-05,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,7.002946949796751e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,9.481424058321863e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.0004497511836234,286.231689453125,294.1499938964844,292.5948486328125,290.2069396972656,294.3549194335937,293.73614501953125,284.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006896011182107,8.45306324936956e-10,0.0006896002450957,-0.0015327229630202,0.0,0.0,0.0,-0.0038873753510415,60.0,7.1472344398498535,-0.0,-8.96501575198272e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,4.257031105225906e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,4.482871008804068e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,3.311026011942886e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,4.4828615500591695e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,0.0002126444742316,286.2532043457031,294.1499938964844,292.5339660644531,290.20318603515625,294.322998046875,293.7209167480469,284.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005983791779726,7.123515666229703e-10,0.0005983784794807,-0.0012744052801281,0.0,0.0,0.0,-0.0033483894076198,60.0,6.481319904327393,-0.0,-2.0040765491557977e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,9.028170461533593e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.507124195806682e-05,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,7.021913916105404e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.507103823125362e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0004509693826548,286.27197265625,294.1499938964844,292.4736328125,290.1990051269531,294.28643798828125,293.6751403808594,284.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,0.0002199548616772,2.354779149449371e-10,-0.0002199550945078,-0.0008390303119085,0.0,0.0,0.0,0.0009605651721358,60.0,5.7249932289123535,-0.0,-9.01363534921984e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,3.299589297967032e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,3.47463610523846e-05,299.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,2.566348666732665e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,3.474628829280846e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0001648189791012,286.2769470214844,294.1499938964844,292.3549194335937,290.1893615722656,294.24200439453125,293.6611328125,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515598364174,4.397197050920453e-10,0.0003515593998599,-0.000804471084848,0.0,0.0,0.0,-0.0019802427850663,60.0,4.709334850311279,-0.0,-1.2039826025045386e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,3.299589297967032e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,3.47463610523846e-05,299.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,2.566348666732665e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,3.474628829280846e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0001648189791012,286.2769470214844,294.1499938964844,292.3549194335937,290.1893615722656,294.24200439453125,293.6611328125,284.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515598364174,4.397197050920453e-10,0.0003515593998599,-0.000804471084848,0.0,0.0,0.0,-0.0019802427850663,60.0,4.709334850311279,-0.0,-1.2039826025045386e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,2.49319346039556e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,2.625460001581814e-05,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,1.939151479746215e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,2.625454362714663e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001245384046342,286.2797546386719,294.1499938964844,292.23956298828125,290.1781311035156,294.2310791015625,293.65869140625,284.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002807597920764,3.473980270118915e-10,0.0002807594428304,-0.0006325559224933,0.0,0.0,0.0,-0.0015791336772963,60.0,3.7003681659698486,-0.0,-6.874043556592824e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,2.49319346039556e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,2.625460001581814e-05,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,1.939151479746215e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,2.625454362714663e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001245384046342,286.2797546386719,294.1499938964844,292.23956298828125,290.1781311035156,294.2310791015625,293.65869140625,284.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002807597920764,3.473980270118915e-10,0.0002807594428304,-0.0006325559224933,0.0,0.0,0.0,-0.0015791336772963,60.0,3.7003681659698486,-0.0,-6.874043556592824e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,1.0766717423393857e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,1.1337901923980098e-05,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,8.37411789689213e-06,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,1.1337878277117852e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,5.378122295951471e-05,286.3373107910156,294.1499938964844,292.1756591796875,290.1711120605469,294.2300720214844,293.6521301269531,284.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003035453846678,3.3261296494835325e-10,0.0003035450645256,-0.0005709001561626,0.0,0.0,0.0,-0.0016809321241453,60.0,3.640899658203125,-0.0,-1.2819366679295283e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,2.0109728211537004e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,2.117657095368486e-05,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280944824219,0.0,0.0,1.564090962347109e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,2.117652547894977e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0001004508449113,286.3447265625,294.1499938964844,292.1283569335937,290.16552734375,294.2281799316406,293.6526184082031,284.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143289311788,2.680589916703724e-10,0.0002143286692444,-0.0004904029774479,0.0,0.0,0.0,-0.001207246328704,60.0,3.23007607460022,-0.0,-4.4721084613286174e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,1.4634323633799797e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,1.5410689229611307e-05,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,1.1382257980585564e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,1.5410656487802044e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,7.310044748010114e-05,286.34783935546875,294.1499938964844,292.02215576171875,290.1517944335937,294.2235107421875,293.6532287597656,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559359079692,1.9503644532736783e-10,0.0001559357042424,-0.0003568184911273,0.0,0.0,0.0,-0.0008783424273133,60.0,2.4718501567840576,-0.0,-2.3683461858325927e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,1.4634323633799797e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,1.5410689229611307e-05,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,1.1382257980585564e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,1.5410656487802044e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,7.310044748010114e-05,286.34783935546875,294.1499938964844,292.02215576171875,290.1517944335937,294.2235107421875,293.6532287597656,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559359079692,1.9503644532736783e-10,0.0001559357042424,-0.0003568184911273,0.0,0.0,0.0,-0.0008783424273133,60.0,2.4718501567840576,-0.0,-2.3683461858325927e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,1.2057810636179056e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,1.269749009225052e-05,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,9.378302820550743e-06,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,1.2697463716904169e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,6.023041714797728e-05,286.3486328125,294.1499938964844,291.9711608886719,290.14453125,294.2223205566406,293.65350341796875,284.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001284824829781,1.6069895414361208e-10,0.000128482322907,-0.0002939981350209,0.0,0.0,0.0,-0.0007237049285322,60.0,2.193624258041382,-0.0,-1.607817878834794e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.6830472102738e-06,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,1.0196742550760972e-05,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,7.531263236160157e-06,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,1.0196721632382832e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,4.83681469631847e-05,286.34912109375,294.1499938964844,291.9217529296875,290.1370849609375,294.2215881347656,293.6537475585937,284.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031811261782,1.2905265744933558e-10,0.0001031810024869,-0.0002361006918363,0.0,0.0,0.0,-0.0005811891751363,60.0,1.941540002822876,-0.0,-1.0368692571205431e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,5.766459253209177e-06,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,6.072375981602818e-06,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,4.485026238398859e-06,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,6.072363248676993e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,2.880425381590612e-05,286.3496398925781,294.1499938964844,291.82794189453125,290.1217041015625,294.2207946777344,293.6540222167969,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.144507642602548e-05,7.685210801078313e-11,6.144500366644934e-05,-0.0001406005612807,0.0,0.0,0.0,-0.0003461024025455,60.0,1.5076152086257937,-0.0,-3.677209370334111e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,5.766459253209177e-06,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,6.072375981602818e-06,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,4.485026238398859e-06,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,6.072363248676993e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,2.880425381590612e-05,286.3496398925781,294.1499938964844,291.82794189453125,290.1217041015625,294.2207946777344,293.6540222167969,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.144507642602548e-05,7.685210801078313e-11,6.144500366644934e-05,-0.0001406005612807,0.0,0.0,0.0,-0.0003461024025455,60.0,1.5076152086257937,-0.0,-3.677209370334111e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,3.051931116715423e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,3.213839136151364e-06,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,2.373725465076859e-06,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,3.213832542314776e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,1.5244813766912555e-05,286.3481140136719,294.1499938964844,291.7415771484375,290.1058654785156,294.2212219238281,293.654052734375,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.252032911404967e-05,4.067457828882404e-11,3.2520289096282795e-05,-7.441391790052876e-05,0.0,0.0,0.0,-0.0001831775880418,60.0,1.1334173679351809,-0.0,-1.0300287706099808e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,3.051931116715423e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,3.213839136151364e-06,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,2.373725465076859e-06,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,3.213832542314776e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,1.5244813766912555e-05,286.3481140136719,294.1499938964844,291.7415771484375,290.1058654785156,294.2212219238281,293.654052734375,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.252032911404967e-05,4.067457828882404e-11,3.2520289096282795e-05,-7.441391790052876e-05,0.0,0.0,0.0,-0.0001831775880418,60.0,1.1334173679351809,-0.0,-1.0300287706099808e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,1.5332342400142809e-06,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,1.614573875485803e-06,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,1.19251615160465e-06,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,1.6145704648806714e-06,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,7.658714821445756e-06,286.3481750488281,294.1499938964844,291.6634826660156,290.0898132324219,294.2211608886719,293.6540832519531,284.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6337764463969506e-05,2.04342983506356e-11,1.6337744455086067e-05,-3.7384430470410734e-05,0.0,0.0,0.0,-9.202586079481988e-05,60.0,0.9277890920639038,-0.0,-2.5996621522139662e-11,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,1.5332342400142809e-06,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,1.614573875485803e-06,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,1.19251615160465e-06,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,1.6145704648806714e-06,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,7.658714821445756e-06,286.3481750488281,294.1499938964844,291.6634826660156,290.0898132324219,294.2211608886719,293.6540832519531,284.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6337764463969506e-05,2.04342983506356e-11,1.6337744455086067e-05,-3.7384430470410734e-05,0.0,0.0,0.0,-9.202586079481988e-05,60.0,0.9277890920639038,-0.0,-2.5996621522139662e-11,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,6.410155606317858e-07,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,6.750221359652642e-07,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,4.98567942486261e-07,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,6.750207148797926e-07,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,3.2019606805988587e-06,286.3481750488281,294.1499938964844,291.5944519042969,290.0738220214844,294.2211608886719,293.6540832519531,284.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.830655365774874e-06,8.543371739222483e-12,6.830647180322558e-06,-1.5629955669282936e-05,0.0,0.0,0.0,-3.847507468890399e-05,60.0,0.7809829115867615,-0.0,-4.543986714677928e-12,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,6.410155606317858e-07,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,6.750221359652642e-07,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,4.98567942486261e-07,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,6.750207148797926e-07,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,3.2019606805988587e-06,286.3481750488281,294.1499938964844,291.5944519042969,290.0738220214844,294.2211608886719,293.6540832519531,284.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.830655365774874e-06,8.543371739222483e-12,6.830647180322558e-06,-1.5629955669282936e-05,0.0,0.0,0.0,-3.847507468890399e-05,60.0,0.7809829115867615,-0.0,-4.543986714677928e-12,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
