time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140100,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,2.2842876035156226e-07,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,2.405471377642243e-07,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,1.776669193986891e-07,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,2.4054662617345457e-07,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,1.1410329534555783e-06,286.3481750488281,294.1499938964844,291.5635986328125,290.0659484863281,294.2211608886719,293.6540832519531,284.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4363444026676007e-06,3.0466612305907192e-12,2.43634144680982e-06,-5.573414910031715e-06,0.0,0.0,0.0,-1.3722878065891564e-05,60.0,0.7028811573982239,-0.0,-5.770340802402356e-13,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,1.554518576085684e-07,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,1.6369872923860385e-07,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,1.2090706036360646e-07,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,1.6369838817809068e-07,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,7.765033274154121e-07,286.3481750488281,294.1499938964844,291.53533935546875,290.0581359863281,294.2211608886719,293.6540832519531,284.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6581017234784667e-06,2.0734525207899424e-12,1.65809956342855e-06,-3.7930271901132073e-06,0.0,0.0,0.0,-9.339346433989704e-06,60.0,0.6603628396987915,-0.0,-2.672339888439013e-13,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,1.20091012689727e-08,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,1.2646196090315698e-08,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,9.340417328473904e-09,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,1.2646169444963108e-08,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,5.998710861376821e-08,286.3481750488281,294.1499938964844,291.4869079589844,290.0429992675781,294.2211608886719,293.6540832519531,284.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2800944659829838e-07,1.601263338504161e-13,1.2800929027889654e-07,-2.928871936092037e-07,0.0,0.0,0.0,-7.210473995655775e-07,60.0,0.5768753886222839,-0.0,-1.5948538783087701e-15,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,1.20091012689727e-08,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,1.2646196090315698e-08,299.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,9.340417328473904e-09,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,1.2646169444963108e-08,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,5.998710861376821e-08,286.3481750488281,294.1499938964844,291.4869079589844,290.0429992675781,294.2211608886719,293.6540832519531,284.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2800944659829838e-07,1.601263338504161e-13,1.2800929027889654e-07,-2.928871936092037e-07,0.0,0.0,0.0,-7.210473995655775e-07,60.0,0.5768753886222839,-0.0,-1.5948538783087701e-15,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,5.686798143500482e-09,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,5.988488371855283e-09,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,4.423067689884874e-09,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,5.988475937357407e-09,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,2.8406335061959e-08,286.3481750488281,294.1499938964844,291.45001220703125,290.028564453125,294.2211608886719,293.6540832519531,284.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.102158778276134e-08,7.62479407953945e-14,6.102151672848778e-08,-1.3935274978393866e-07,0.0,0.0,0.0,-3.436580300331116e-07,60.0,0.5287063121795654,-0.0,-3.576312863743953e-16,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,5.686798143500482e-09,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,5.988488371855283e-09,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,4.423067689884874e-09,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,5.988475937357407e-09,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,2.8406335061959e-08,286.3481750488281,294.1499938964844,291.45001220703125,290.028564453125,294.2211608886719,293.6540832519531,284.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.102158778276134e-08,7.62479407953945e-14,6.102151672848778e-08,-1.3935274978393866e-07,0.0,0.0,0.0,-3.436580300331116e-07,60.0,0.5287063121795654,-0.0,-3.576312863743953e-16,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,2.3002519888848383e-09,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,2.422282818770327e-09,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,1.789085879444485e-09,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,2.422277711744414e-09,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,1.1490073781317278e-08,286.3481750488281,294.1499938964844,291.4195251464844,290.013671875,294.2211608886719,293.6540832519531,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4919565078107566e-08,3.106739990049388e-14,2.4919534880041283e-08,-5.6754846156081846e-08,0.0,0.0,0.0,-1.403095666319132e-07,60.0,0.487457811832428,-0.0,-5.851277791597595e-17,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,2.3002519888848383e-09,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,2.422282818770327e-09,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,1.789085879444485e-09,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,2.422277711744414e-09,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,1.1490073781317278e-08,286.3481750488281,294.1499938964844,291.4195251464844,290.013671875,294.2211608886719,293.6540832519531,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4919565078107566e-08,3.106739990049388e-14,2.4919534880041283e-08,-5.6754846156081846e-08,0.0,0.0,0.0,-1.403095666319132e-07,60.0,0.487457811832428,-0.0,-5.851277791597595e-17,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.41233091467097e-10,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,9.911664822226383e-10,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,7.320706263413963e-10,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,9.911644838211942e-10,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,4.7015884518941675e-09,286.3481750488281,294.1499938964844,291.3898620605469,289.9969787597656,294.2211608886719,293.6540832519531,284.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0200033706553311e-08,1.2748731852640048e-14,1.0200021272055436e-08,-2.322939707255501e-08,0.0,0.0,0.0,-5.7436409406363984e-08,60.0,0.4512355923652649,-0.0,-9.797027086223941e-18,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.41233091467097e-10,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,9.911664822226383e-10,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,7.320706263413963e-10,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,9.911644838211942e-10,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,4.7015884518941675e-09,286.3481750488281,294.1499938964844,291.3898620605469,289.9969787597656,294.2211608886719,293.6540832519531,284.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0200033706553311e-08,1.2748731852640048e-14,1.0200021272055436e-08,-2.322939707255501e-08,0.0,0.0,0.0,-5.7436409406363984e-08,60.0,0.4512355923652649,-0.0,-9.797027086223941e-18,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,5.741035979944793e-10,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,6.045604017401729e-10,299.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,4.465252612106951e-10,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,6.045591249836946e-10,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,2.867726056621222e-09,286.3470764160156,294.1499938964844,291.3753356933594,289.988037109375,294.2215576171875,293.6539611816406,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.222866666405481e-09,7.758244967412311e-15,6.2228586727997034e-09,-1.4171037676646849e-08,0.0,0.0,0.0,-3.5041011869907386e-08,60.0,0.4334401488304138,-0.0,-3.644856391109772e-18,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,3.451273433707769e-10,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,3.63436697403685e-10,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,2.6843252620700753e-10,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,3.6343594800314334e-10,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,1.7239583094408315e-09,286.346435546875,294.1499938964844,291.3609924316406,289.97869873046875,294.2218017578125,293.65386962890625,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.742365084491439e-09,4.6657115833608626e-15,3.742360643599341e-09,-8.521195304922458e-09,0.0,0.0,0.0,-2.10711732506752e-08,60.0,0.4170610308647156,-0.0,-1.3172209155956473e-18,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,1.1819779877075829e-10,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2446831065826558e-10,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.193167060939088e-11,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,1.2446804698029723e-10,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,5.904142175161551e-10,286.34576416015625,294.1499938964844,291.3329772949219,289.95904541015625,294.2220458984375,293.65380859375,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2827240380985927e-09,1.566617505616456e-15,1.282722483786358e-09,-2.9178262028750623e-09,0.0,0.0,0.0,-7.2031980380415925e-09,60.0,0.3866950869560241,-0.0,-1.5449651673792396e-19,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,1.1819779877075829e-10,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,1.2446831065826558e-10,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.193167060939088e-11,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,1.2446804698029723e-10,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,5.904142175161551e-10,286.34576416015625,294.1499938964844,291.3329772949219,289.95904541015625,294.2220458984375,293.65380859375,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2827240380985927e-09,1.566617505616456e-15,1.282722483786358e-09,-2.9178262028750623e-09,0.0,0.0,0.0,-7.2031980380415925e-09,60.0,0.3866950869560241,-0.0,-1.5449651673792396e-19,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.046715227854712e-12,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.155295473343921e-12,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.5918904649331322e-12,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.1552909196947967e-12,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.0223622295968404e-11,286.3456115722656,294.1499938964844,291.3057861328125,289.93817138671875,294.2221069335937,293.6537780761719,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2838736110641907e-11,2.947560174648188e-17,2.283870662034282e-11,-5.1974199249960045e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3575655817985534,-0.0,-4.6324922647792137e-23,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.046715227854712e-12,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.155295473343921e-12,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.5918904649331322e-12,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.1552909196947967e-12,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.0223622295968404e-11,286.3456115722656,294.1499938964844,291.3057861328125,289.93817138671875,294.2221069335937,293.6537780761719,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2838736110641907e-11,2.947560174648188e-17,2.283870662034282e-11,-5.1974199249960045e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3575655817985534,-0.0,-4.6324922647792137e-23,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,1.023357613927356e-12,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,1.0776477366719606e-12,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,7.959452324665661e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,1.0776454598473983e-12,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,5.111811147984202e-12,286.3456115722656,294.1499938964844,291.27947998046875,289.916259765625,294.2221069335937,293.6537780761719,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2494997224388182e-11,1.5744583903475156e-17,1.2494981611876899e-11,-2.6218891641116567e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.335222840309143,-0.0,-1.1581230661948034e-23,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,1.023357613927356e-12,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,1.0776477366719606e-12,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,7.959452324665661e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,1.0776454598473983e-12,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,5.111811147984202e-12,286.3456115722656,294.1499938964844,291.27947998046875,289.916259765625,294.2221069335937,293.6537780761719,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2494997224388182e-11,1.5744583903475156e-17,1.2494981611876899e-11,-2.6218891641116567e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.335222840309143,-0.0,-1.1581230661948034e-23,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,7.675182104455169e-13,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,8.082358025039704e-13,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,5.969588972448703e-13,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,8.082341219906035e-13,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,3.833858577828586e-12,286.3456115722656,294.1499938964844,291.2540588378906,289.8935241699219,294.2221069335937,293.6537780761719,285.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8729729139160826e-12,5.105649494662599e-18,1.8729677097456543e-12,-8.870969930852013e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3139082789421081,-0.0,-6.514442148738156e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,7.675182104455169e-13,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,8.082358025039704e-13,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,5.969588972448703e-13,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,8.082341219906035e-13,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,3.833858577828586e-12,286.3456115722656,294.1499938964844,291.2540588378906,289.8935241699219,294.2221069335937,293.6537780761719,285.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8729729139160826e-12,5.105649494662599e-18,1.8729677097456543e-12,-8.870969930852013e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3139082789421081,-0.0,-6.514442148738156e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,5.11678806963678e-13,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,5.388238683359803e-13,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,3.979726162332832e-13,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,5.388227299236992e-13,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,2.555905573992101e-12,286.3456115722656,294.1499938964844,291.2416687011719,289.88189697265625,294.2221069335937,293.6537780761719,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.928629998759757e-12,4.4872389289603e-18,1.928625445110632e-12,-7.189492924608576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.304026186466217,-0.0,-2.895307665487008e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,291.2295227050781,289.8701171875,294.2221069335937,293.6537780761719,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090916591275622e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.2944870293140411,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.2059020996094,289.8462219238281,294.2221069335937,293.6537780761719,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906780948955413e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.2761403918266296,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.2059020996094,289.8462219238281,294.2221069335937,293.6537780761719,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906780948955413e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.2761403918266296,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.1831970214844,289.822021484375,294.2221069335937,293.6537780761719,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906781465943296e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.2593075037002563,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.1831970214844,289.822021484375,294.2221069335937,293.6537780761719,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906781465943296e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.2593075037002563,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.16143798828125,289.7977294921875,294.2221069335937,293.6537780761719,285.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906777330040233e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.2439203858375549,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.16143798828125,289.7977294921875,294.2221069335937,293.6537780761719,285.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906777330040233e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.2439203858375549,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,291.1406555175781,289.7734680175781,294.2221069335937,293.6537780761719,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090909353445262e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.2300073802471161,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,291.1406555175781,289.7734680175781,294.2221069335937,293.6537780761719,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090909353445262e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.2300073802471161,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,5.11678806963678e-13,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,5.388238683359803e-13,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,3.979726162332832e-13,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,5.388227299236992e-13,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,2.555905573992101e-12,286.3456115722656,294.1499938964844,291.1306457519531,289.76141357421875,294.2221069335937,293.6537780761719,285.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,3.382382264896511e-12,-8.322299815059932e-19,-3.382381397534773e-12,1.4844685810450065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2236772626638412,-0.0,-2.895307665487008e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,-2.55839403481839e-13,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,-2.6941193416799014e-13,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,-1.989863081166416e-13,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,-2.694113649618496e-13,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,-1.2779527869960505e-12,286.3456115722656,294.1499938964844,291.120849609375,289.7494506835937,294.2221069335937,293.6537780761719,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,5.59904499066594e-13,-2.773699445073398e-20,-5.599044448564849e-13,2.191917871166571e-12,0.0,0.0,0.0,0.0,60.0,0.2175439596176147,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.10205078125,289.725830078125,294.2221069335937,293.6537780761719,285.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906767507270459e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.2050717622041702,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.10205078125,289.725830078125,294.2221069335937,293.6537780761719,285.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906767507270459e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.2050717622041702,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,291.0842590332031,289.7027893066406,294.2221069335937,293.6537780761719,285.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090893843808777e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.1921226382255554,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,291.0842590332031,289.7027893066406,294.2221069335937,293.6537780761719,285.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090893843808777e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.1921226382255554,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,291.0675048828125,289.6805419921875,294.2221069335937,293.6537780761719,285.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090891775857253e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.1809068024158477,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,291.0675048828125,289.6805419921875,294.2221069335937,293.6537780761719,285.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090891775857253e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.1809068024158477,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.0517578125,289.6592102050781,294.2221069335937,293.6537780761719,285.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906760269440099e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.1700082868337631,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
