time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142440,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.0517578125,289.6592102050781,294.2221069335937,293.6537780761719,285.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906760269440099e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.1700082868337631,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,291.0443115234375,289.6489562988281,294.2221069335937,293.6537780761719,285.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090889707905714e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.1648572236299514,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,291.037109375,289.6390075683594,294.2221069335937,293.6537780761719,285.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.209089074188148e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.1598501354455948,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.0235290527344,289.6200866699219,294.2221069335937,293.6537780761719,285.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906757167512802e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.1501011103391647,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.0235290527344,289.6200866699219,294.2221069335937,293.6537780761719,285.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906757167512802e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.1501011103391647,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.01104736328125,289.6026611328125,294.2221069335937,293.6537780761719,285.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906755616549158e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.1409766972064972,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,291.01104736328125,289.6026611328125,294.2221069335937,293.6537780761719,285.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906755616549158e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.1409766972064972,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.9996643066406,289.5868530273437,294.2221069335937,293.6537780761719,285.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506441144246848e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1324128806591034,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.9996643066406,289.5868530273437,294.2221069335937,293.6537780761719,285.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506441144246848e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1324128806591034,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.9894104003906,289.5729064941406,294.2221069335937,293.6537780761719,285.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906750963658208e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.1243999749422073,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.9894104003906,289.5729064941406,294.2221069335937,293.6537780761719,285.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906750963658208e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.1243999749422073,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.9847106933594,289.566650390625,294.2221069335937,293.6537780761719,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906751997633974e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.1206172034144401,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.9803161621094,289.5609130859375,294.2221069335937,293.6537780761719,285.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.209088350405112e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.1169350519776344,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.9723815917969,289.5511169433594,294.2221069335937,293.6537780761719,285.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.450644528014991e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1097904965281486,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.9723815917969,289.5511169433594,294.2221069335937,293.6537780761719,285.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.450644528014991e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1097904965281486,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.9656066894531,289.5436706542969,294.2221069335937,293.6537780761719,285.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906756650524919e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.1031431183218956,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.9656066894531,289.5436706542969,294.2221069335937,293.6537780761719,285.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906756650524919e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.1031431183218956,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.96002197265625,289.5387268066406,294.2221069335937,293.6537780761719,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.90675613353704e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0968694165349006,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.96002197265625,289.5387268066406,294.2221069335937,293.6537780761719,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.90675613353704e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0968694165349006,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.9556579589844,289.5364990234375,294.2221069335937,293.6537780761719,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506442178222614e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0909811332821846,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.9556579589844,289.5364990234375,294.2221069335937,293.6537780761719,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506442178222614e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0909811332821846,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,-2.55839403481839e-13,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,-2.6941193416799014e-13,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,-1.989863081166416e-13,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,-2.694113649618496e-13,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,-1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.9539489746094,289.5364685058594,294.2221069335937,293.6537780761719,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0956016869716487e-12,2.6319948241442093e-18,2.0955990848864348e-12,-2.1450629900804374e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0882331132888794,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.9525146484375,289.53717041015625,294.2221069335937,293.6537780761719,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.20908721303177e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0855376422405242,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.9506225585937,289.5408630371094,294.2221069335937,293.6537780761719,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.90673855594902e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0803093090653419,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.9506225585937,289.5408630371094,294.2221069335937,293.6537780761719,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.90673855594902e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0803093090653419,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.5477905273437,294.2221069335937,293.6537780761719,285.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090867994414637e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0754261240363121,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.5477905273437,294.2221069335937,293.6537780761719,285.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090867994414637e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0754261240363121,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.55670166015625,294.2221069335937,293.6537780761719,285.033203125,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906736487997488e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0708665996789932,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.55670166015625,294.2221069335937,293.6537780761719,285.033203125,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906736487997488e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0708665996789932,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.566162109375,294.2221069335937,293.6537780761719,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090867994414637e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0666935816407203,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.566162109375,294.2221069335937,293.6537780761719,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090867994414637e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0666935816407203,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.5710754394531,294.2221069335937,293.6537780761719,285.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090842145020493e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0647716298699379,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.5761108398437,294.2221069335937,293.6537780761719,285.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090848348875089e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0629082694649696,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.5865478515625,294.2221069335937,293.6537780761719,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906713740530643e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0592817552387714,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.5865478515625,294.2221069335937,293.6537780761719,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906713740530643e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0592817552387714,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.597412109375,294.2221069335937,293.6537780761719,285.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906711155591229e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0558856278657913,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.597412109375,294.2221069335937,293.6537780761719,285.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906711155591229e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0558856278657913,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.6086730957031,294.2221069335937,293.6537780761719,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906709604627581e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0527096427977085,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.6086730957031,294.2221069335937,293.6537780761719,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906709604627581e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0527096427977085,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.6202392578125,294.2221069335937,293.6537780761719,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090840077068961e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.049731858074665,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
