time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144840,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.6202392578125,294.2221069335937,293.6537780761719,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090840077068961e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.049731858074665,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.6261291503906,294.2221069335937,293.6537780761719,285.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.209083077128707e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0483459904789924,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,5.11678806963678e-13,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,5.388238683359803e-13,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,3.979726162332832e-13,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,5.388227299236992e-13,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,2.555905573992101e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.6321105957031,294.2221069335937,293.6537780761719,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,3.382382264896511e-12,-8.322386152036363e-19,-3.382381397534773e-12,1.4844685810450065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0469995625317096,-0.0,-2.895307665487008e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.6441955566406,294.2221069335937,293.6537780761719,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.03994438528754e-12,3.250399392787069e-18,2.0399411326810224e-12,-3.82653977948344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0443974696099758,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.6441955566406,294.2221069335937,293.6537780761719,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.03994438528754e-12,3.250399392787069e-18,2.0399411326810224e-12,-3.82653977948344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0443974696099758,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,-2.55839403481839e-13,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,-2.6941193416799014e-13,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,-1.989863081166416e-13,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,-2.694113649618496e-13,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,-1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.6565246582031,294.2221069335937,293.6537780761719,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0956016869716487e-12,2.6319875863138495e-18,2.0955990848864348e-12,-2.1450629900804374e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0419249050319194,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,-2.55839403481839e-13,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,-2.6941193416799014e-13,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,-1.989863081166416e-13,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,-2.694113649618496e-13,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,-1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.6565246582031,294.2221069335937,293.6537780761719,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0956016869716487e-12,2.6319875863138495e-18,2.0955990848864348e-12,-2.1450629900804374e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0419249050319194,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.66900634765625,294.2221069335937,293.6537780761719,285.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906677034390961e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0396137461066246,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.66900634765625,294.2221069335937,293.6537780761719,285.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906677034390961e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0396137461066246,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.6815795898437,294.2221069335937,293.6537780761719,285.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906675483427317e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0374568253755569,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.6815795898437,294.2221069335937,293.6537780761719,285.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906675483427317e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0374568253755569,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.6878967285156,294.2221069335937,293.6537780761719,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906676517403078e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0364521145820617,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.6942443847656,294.2221069335937,293.6537780761719,285.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090804921892933e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0354843586683273,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.7069091796875,294.2221069335937,293.6537780761719,285.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906669796560601e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0336304008960723,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.7069091796875,294.2221069335937,293.6537780761719,285.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906669796560601e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0336304008960723,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,-2.55839403481839e-13,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,-2.6941193416799014e-13,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,-1.989863081166416e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,-2.694113649618496e-13,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,-1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.7195739746094,294.2221069335937,293.6537780761719,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,5.59904499066594e-13,-2.7745899567016004e-20,-5.599044448564849e-13,2.191917871166571e-12,0.0,0.0,0.0,0.0,60.0,0.031793724745512,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,-2.55839403481839e-13,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,-2.6941193416799014e-13,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,-1.989863081166416e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,-2.694113649618496e-13,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,-1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.7195739746094,294.2221069335937,293.6537780761719,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,5.59904499066594e-13,-2.7745899567016004e-20,-5.599044448564849e-13,2.191917871166571e-12,0.0,0.0,0.0,0.0,60.0,0.031793724745512,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.732177734375,294.2221069335937,293.6537780761719,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906671864512137e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0302670747041702,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.732177734375,294.2221069335937,293.6537780761719,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906671864512137e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0302670747041702,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.7446594238281,294.2221069335937,293.6537780761719,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.9066656606575415e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0287844967097044,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.7446594238281,294.2221069335937,293.6537780761719,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.9066656606575415e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0287844967097044,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,-2.55839403481839e-13,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,-2.6941193416799014e-13,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,-1.989863081166416e-13,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,-2.694113649618496e-13,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,-1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.7508544921875,294.2221069335937,293.6537780761719,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,5.59904499066594e-13,-2.774688507516767e-20,-5.599044448564849e-13,2.191917871166571e-12,0.0,0.0,0.0,0.0,60.0,0.0280200894922018,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.75701904296875,294.2221069335937,293.6537780761719,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506552813629545e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0272665377706289,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.7691650390625,294.2221069335937,293.6537780761719,285.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906638260299752e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0258190594613552,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.7691650390625,294.2221069335937,293.6537780761719,285.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906638260299752e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0258190594613552,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.78106689453125,294.2221069335937,293.6537780761719,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906636709336099e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0243923347443342,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.78106689453125,294.2221069335937,293.6537780761719,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906636709336099e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0243923347443342,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.792724609375,294.2221069335937,293.6537780761719,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906635675360336e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.02303446829319,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.792724609375,294.2221069335937,293.6537780761719,285.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906635675360336e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.02303446829319,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8040466308594,294.2221069335937,293.6537780761719,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906635675360336e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0217448882758617,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8040466308594,294.2221069335937,293.6537780761719,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906635675360336e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0217448882758617,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8095703125,294.2221069335937,293.6537780761719,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906630505481505e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0211330242455005,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.8149719238281,294.2221069335937,293.6537780761719,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090761494910769e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0205358173698186,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8255310058594,294.2221069335937,293.6537780761719,285.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.9066253356026805e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0193794034421443,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8255310058594,294.2221069335937,293.6537780761719,285.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.9066253356026805e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0193794034421443,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8356018066406,294.2221069335937,293.6537780761719,285.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906624818614798e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0182775817811489,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8356018066406,294.2221069335937,293.6537780761719,285.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906624818614798e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0182775817811489,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.84521484375,294.2221069335937,293.6537780761719,285.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906624301626911e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0172372441738843,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.84521484375,294.2221069335937,293.6537780761719,285.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906624301626911e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0172372441738843,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.854248046875,294.2221069335937,293.6537780761719,285.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506574527120622e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0162538718432188,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.854248046875,294.2221069335937,293.6537780761719,285.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506574527120622e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0162538718432188,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
