time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147300,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,5.11678806963678e-13,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,5.388238683359803e-13,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,3.979726162332832e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,5.388227299236992e-13,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,2.555905573992101e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.85858154296875,294.2221069335937,293.6537780761719,285.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,3.382382264896511e-12,-8.3224543944369e-19,-3.382381397534773e-12,1.4844685810450065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0158085711300373,-0.0,-2.895307665487008e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8627319335937,294.2221069335937,293.6537780761719,285.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906611376929844e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0153761152178049,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8705749511719,294.2221069335937,293.6537780761719,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906613961869254e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0144807221367955,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8705749511719,294.2221069335937,293.6537780761719,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906613961869254e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0144807221367955,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.87774658203125,294.2221069335937,293.6537780761719,285.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906610859941957e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0136387115344405,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.87774658203125,294.2221069335937,293.6537780761719,285.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906610859941957e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0136387115344405,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8829650878906,294.2221069335937,293.6537780761719,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906609825966191e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.012829378247261,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8829650878906,294.2221069335937,293.6537780761719,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906609825966191e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.012829378247261,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.88507080078125,294.2221069335937,293.6537780761719,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906609825966191e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0120537262409925,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.88507080078125,294.2221069335937,293.6537780761719,285.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906609825966191e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0120537262409925,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8850402832031,294.2221069335937,293.6537780761719,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906607241026777e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0116907935589551,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8843078613281,294.2221069335937,293.6537780761719,285.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906606207051011e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0113377878442406,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.8808288574219,294.2221069335937,293.6537780761719,285.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506592104708641e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0106528047472238,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.8808288574219,294.2221069335937,293.6537780761719,285.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506592104708641e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0106528047472238,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.8778076171875,294.2221069335937,293.6537780761719,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.209073461154086e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0103030875325202,-0.0,-7.237940307327655e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3456115722656,294.1499938964844,290.95001220703125,289.8749084472656,294.2221069335937,293.6537780761719,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.209073461154086e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0100283399224281,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8667297363281,294.2221069335937,293.6537780761719,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906604656087367e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0094325765967369,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8667297363281,294.2221069335937,293.6537780761719,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906604656087367e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0094325765967369,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.85650634765625,294.2221069335937,293.6537780761719,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906602588135831e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0088663669303059,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.85650634765625,294.2221069335937,293.6537780761719,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906602588135831e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0088663669303059,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.8507080078125,294.2221069335937,293.6537780761719,285.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906603622111597e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0086018284782767,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.844482421875,294.2221069335937,293.6537780761719,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906603105123714e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0083448374643921,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.830810546875,294.2221069335937,293.6537780761719,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.9066005201843e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0078465463593602,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.830810546875,294.2221069335937,293.6537780761719,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.9066005201843e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0078465463593602,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.81573486328125,294.2221069335937,293.6537780761719,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.90660155416007e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0073826275765895,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3456115722656,294.1499938964844,290.95001220703125,289.81573486328125,294.2221069335937,293.6537780761719,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.90660155416007e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0073826275765895,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.7994689941406,294.2221069335937,293.6537780761719,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090729441662032e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0069488887675106,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,2.694113649618496e-13,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.7994689941406,294.2221069335937,293.6537780761719,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090729441662032e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0069488887675106,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.7822265625,294.2221069335937,293.6537780761719,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906600003196417e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0065505076199769,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.7822265625,294.2221069335937,293.6537780761719,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906600003196417e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0065505076199769,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.7732849121094,294.2221069335937,293.6537780761719,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906597418257003e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0063595175743103,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.7641906738281,294.2221069335937,293.6537780761719,285.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906596384281237e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.006174489390105,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,-2.55839403481839e-13,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,-2.6941193416799014e-13,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,-1.989863081166416e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,-2.694113649618496e-13,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,-1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.74560546875,294.2221069335937,293.6537780761719,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,5.59904499066594e-13,-2.7753580068250523e-20,-5.599044448564849e-13,2.191917871166571e-12,0.0,0.0,0.0,0.0,60.0,0.0058166468515992,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,-2.55839403481839e-13,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,-2.6941193416799014e-13,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,-1.989863081166416e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,-2.694113649618496e-13,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,-1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.74560546875,294.2221069335937,293.6537780761719,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,5.59904499066594e-13,-2.7753580068250523e-20,-5.599044448564849e-13,2.191917871166571e-12,0.0,0.0,0.0,0.0,60.0,0.0058166468515992,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.7335205078125,294.2221069335937,293.6537780761719,285.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906573119826509e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0056047881953418,-0.0,-1.0071555098293258e-35,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.7266845703125,294.2221069335937,293.6537780761719,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906573119826509e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0054856333881616,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.7076110839844,294.2221069335937,293.6537780761719,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.9065684669355675e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0051794261671602,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.7076110839844,294.2221069335937,293.6537780761719,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.9065684669355675e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0051794261671602,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.6886291503906,294.2221069335937,293.6537780761719,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906564848020388e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0049030976369977,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.6886291503906,294.2221069335937,293.6537780761719,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906564848020388e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0049030976369977,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.6792297363281,294.2221069335937,293.6537780761719,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.9065617460930905e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0047739222645759,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.6699523925781,294.2221069335937,293.6537780761719,285.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906559161153672e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0046481643803417,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
