time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149820,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.6517639160156,294.2221069335937,293.6537780761719,285.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906557093202141e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0043899239972233,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.6517639160156,294.2221069335937,293.6537780761719,285.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906557093202141e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0043899239972233,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,2.694113649618496e-13,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.63433837890625,294.2221069335937,293.6537780761719,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090692218534473e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0041383123025298,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,2.694113649618496e-13,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.63433837890625,294.2221069335937,293.6537780761719,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090692218534473e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0041383123025298,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.6178283691406,294.2221069335937,293.6537780761719,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906562780068852e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0039059519767761,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.6178283691406,294.2221069335937,293.6537780761719,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906562780068852e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0039059519767761,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.6025085449219,294.2221069335937,293.6537780761719,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906561229105208e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0036760317161679,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.6025085449219,294.2221069335937,293.6537780761719,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906561229105208e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0036760317161679,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.5953369140625,294.2221069335937,293.6537780761719,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906558644165792e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0035674753598868,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,2.694113649618496e-13,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.58856201171875,294.2221069335937,293.6537780761719,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506638633618097e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.003461598418653,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.5762023925781,294.2221069335937,293.6537780761719,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906556059226375e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0032849190756678,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.5762023925781,294.2221069335937,293.6537780761719,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906556059226375e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0032849190756678,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,2.694113649618496e-13,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.56842041015625,294.2221069335937,293.6537780761719,285.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090683946728342e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0031378646381199,-0.0,-7.238516175788469e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,2.694113649618496e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.5656433105469,294.2221069335937,293.6537780761719,285.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,6.712188855943768e-13,1.2090683946728342e-18,-6.712200782167665e-13,-1.1710354907989997e-12,0.0,0.0,0.0,0.0,60.0,0.0030806763097643,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,2.694113649618496e-13,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.5571594238281,294.2221069335937,293.6537780761719,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506642769521158e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028985752724111,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,2.694113649618496e-13,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.5571594238281,294.2221069335937,293.6537780761719,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506642769521158e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028985752724111,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.5509033203125,294.2221069335937,293.6537780761719,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906555542238493e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0027488521300256,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0,286.3455810546875,294.1499938964844,290.95001220703125,289.5509033203125,294.2221069335937,293.6537780761719,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,6.155616923304852e-13,5.906555542238493e-19,-6.155622886416805e-13,5.104411359736771e-13,0.0,0.0,0.0,0.0,60.0,0.0027488521300256,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,2.694113649618496e-13,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.5486755371094,294.2221069335937,293.6537780761719,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.4506641735545392e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026601077988743,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,-2.55839403481839e-13,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,-2.6941193416799014e-13,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,-1.989863081166416e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,-2.694113649618496e-13,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,-1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.547119140625,294.2221069335937,293.6537780761719,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0956016869716487e-12,2.6319755921949682e-18,2.0955990848864348e-12,-2.1450629900804374e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00259112380445,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,2.694113649618496e-13,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.5459899902344,294.2221069335937,293.6537780761719,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.450663966759386e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0024203862994909,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,2.55839403481839e-13,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,2.6941193416799014e-13,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,1.989863081166416e-13,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,2.694113649618496e-13,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,1.2779527869960505e-12,286.3455810546875,294.1499938964844,290.95001220703125,289.5459899902344,294.2221069335937,293.6537780761719,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,3.326724963212402e-12,-1.450663966759386e-18,-3.326723662169795e-12,3.1659451536075744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0024203862994909,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,1.1415554057592203e-09,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,1.2021160733510783e-09,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,8.87876883126637e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,1.202113519838121e-09,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,5.7022253585614635e-09,286.3455810546875,294.1499938964844,290.95001220703125,289.5477905273437,294.2221069335937,293.6537780761719,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163640761286842e-08,1.5215227420540583e-14,1.2163625662253708e-08,-2.7834794025238807e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0022881878539919,-0.0,-1.441099173938859e-17,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,1.1415554057592203e-09,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,1.2021160733510783e-09,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,8.87876883126637e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,1.202113519838121e-09,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,5.7022253585614635e-09,286.3455810546875,294.1499938964844,290.95001220703125,289.5477905273437,294.2221069335937,293.6537780761719,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163640761286842e-08,1.5215227420540583e-14,1.2163625662253708e-08,-2.7834794025238807e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0022881878539919,-0.0,-1.441099173938859e-17,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,5.4562356410770014e-08,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,5.7456944091427444e-08,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,4.243741003051582e-08,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,5.745682329916235e-08,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,2.725464298691805e-07,286.3431396484375,294.1499938964844,290.9432067871094,289.54803466796875,294.2230224609375,293.65350341796875,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.814556516270386e-07,7.272382023838786e-13,5.814549695060123e-07,-1.3304644426170853e-06,0.0,0.0,0.0,-3.2751559047028422e-06,60.0,-0.0005328022525645,-0.0,-3.292199209103432e-14,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,5.4562356410770014e-08,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,5.7456944091427444e-08,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,4.243741003051582e-08,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,5.745682329916235e-08,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,2.725464298691805e-07,286.3431396484375,294.1499938964844,290.9432067871094,289.54803466796875,294.2230224609375,293.65350341796875,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.814556516270386e-07,7.272382023838786e-13,5.814549695060123e-07,-1.3304644426170853e-06,0.0,0.0,0.0,-3.2751559047028422e-06,60.0,-0.0005328022525645,-0.0,-3.292199209103432e-14,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,1.9294408559744625e-07,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,2.0317997950769493e-07,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,1.5006770581749154e-07,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,2.031795389711988e-07,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.637820994612412e-07,286.3431701660156,294.1499938964844,290.92340087890625,289.5423889160156,294.2229919433594,293.6535339355469,285.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0558641153911594e-06,2.5713960041112705e-12,2.0558616142807296e-06,-4.704339517047629e-06,0.0,0.0,0.0,-1.1580108548514543e-05,60.0,0.0102866981178522,-0.0,-4.1168294901555713e-13,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,1.9294408559744625e-07,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,2.0317997950769493e-07,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,1.5006770581749154e-07,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,2.031795389711988e-07,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.637820994612412e-07,286.3431701660156,294.1499938964844,290.92340087890625,289.5423889160156,294.2229919433594,293.6535339355469,285.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0558641153911594e-06,2.5713960041112705e-12,2.0558616142807296e-06,-4.704339517047629e-06,0.0,0.0,0.0,-1.1580108548514543e-05,60.0,0.0102866981178522,-0.0,-4.1168294901555713e-13,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,3.30344420262918e-07,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,3.478695305147994e-07,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,2.5693469751786324e-07,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,3.478687915503542e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,1.650115677875874e-06,286.3431701660156,294.1499938964844,290.9089050292969,289.5374755859375,294.2229919433594,293.6535339355469,285.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.524467274473864e-06,4.407071929612982e-12,3.5244629543740302e-06,-8.06188108981587e-06,0.0,0.0,0.0,-1.9851606339216232e-05,60.0,0.0175714865326881,-0.0,-1.2067960563147406e-12,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,6.099282927607419e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,6.422856131393928e-07,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,4.7438891215279e-07,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,6.422842488973401e-07,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,3.046675146833877e-06,286.3431701660156,294.1499938964844,290.8914794921875,289.5311889648437,294.2229919433594,293.6535339355469,285.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.502949872810859e-06,8.132574474961629e-12,6.502941687358543e-06,-1.4877766261633951e-05,0.0,0.0,0.0,-3.662866947706789e-05,60.0,0.0311729628592729,-0.0,-4.1139348871954695e-12,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,1.8831731267709984e-06,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,1.9830774817819474e-06,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,1.4646910813098657e-06,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,1.983073161682114e-06,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,9.406707249581814e-06,286.34344482421875,294.1499938964844,290.848388671875,289.5147705078125,294.2225341796875,293.653564453125,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0065637727384456e-05,2.509716219567526e-11,2.006561408052221e-05,-4.591527977026999e-05,0.0,0.0,0.0,-0.0001130240561906,60.0,0.0995530635118484,-0.0,-3.9217545877434645e-11,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,1.8831731267709984e-06,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,1.9830774817819474e-06,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,1.4646910813098657e-06,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,1.983073161682114e-06,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,9.406707249581814e-06,286.34344482421875,294.1499938964844,290.848388671875,289.5147705078125,294.2225341796875,293.653564453125,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0065637727384456e-05,2.509716219567526e-11,2.006561408052221e-05,-4.591527977026999e-05,0.0,0.0,0.0,-0.0001130240561906,60.0,0.0995530635118484,-0.0,-3.9217545877434645e-11,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,3.316273023301619e-06,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,3.492204768917873e-06,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,2.579324927864945e-06,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,3.4921974929602584e-06,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,1.6565238183829933e-05,286.3438415527344,294.1499938964844,290.80645751953125,289.49810791015625,294.2218322753906,293.6535949707031,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.533577182679437e-05,4.419626470353322e-11,3.533572453306988e-05,-8.085714216576889e-05,0.0,0.0,0.0,-0.0001990363525692,60.0,0.1838048249483108,-0.0,-1.2161872897653578e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,3.851797373499721e-06,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,4.056139005115256e-06,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,2.9958441700728144e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,4.05613081966294e-06,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,1.924025491462089e-05,286.34405517578125,294.1499938964844,290.79498291015625,289.49346923828125,294.22149658203125,293.65362548828125,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.104194158571772e-05,5.133326749784395e-11,4.104189065401442e-05,-9.39142846618779e-05,0.0,0.0,0.0,-0.0002311775897396,60.0,0.2144496887922287,-0.0,-1.6406909164601302e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,6.454639787989436e-06,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,6.797064997954294e-06,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,5.020278422307456e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,6.797050900786417e-06,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,3.224180909455754e-05,286.3451232910156,294.1499938964844,290.7322082519531,289.46759033203125,294.2195739746094,293.653564453125,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.877596024423838e-05,8.602171752691845e-11,6.877588020870462e-05,-0.000157376693096,0.0,0.0,0.0,-0.0003873954992741,60.0,0.3654652237892151,-0.0,-4.6072728965285126e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,6.454639787989436e-06,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,6.797064997954294e-06,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,5.020278422307456e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,6.797050900786417e-06,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,3.224180909455754e-05,286.3451232910156,294.1499938964844,290.7322082519531,289.46759033203125,294.2195739746094,293.653564453125,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.877596024423838e-05,8.602171752691845e-11,6.877588020870462e-05,-0.000157376693096,0.0,0.0,0.0,-0.0003873954992741,60.0,0.3654652237892151,-0.0,-4.6072728965285126e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,1.0097777703776956e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,1.063347554008942e-05,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,7.853831448301207e-06,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,1.0633452802721877e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,5.0439783080946654e-05,286.3468933105469,294.1499938964844,290.6609191894531,289.4374694824219,294.215576171875,293.6524658203125,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075947438948,1.3457436554009658e-10,0.0001075946129276,-0.0002462037373334,0.0,0.0,0.0,-0.0006060507148504,60.0,0.5748342275619507,-0.0,-1.1275906874885775e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,1.0097777703776956e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,1.063347554008942e-05,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,7.853831448301207e-06,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,1.0633452802721877e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,5.0439783080946654e-05,286.3468933105469,294.1499938964844,290.6609191894531,289.4374694824219,294.215576171875,293.6524658203125,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075947438948,1.3457436554009658e-10,0.0001075946129276,-0.0002462037373334,0.0,0.0,0.0,-0.0006060507148504,60.0,0.5748342275619507,-0.0,-1.1275906874885775e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,1.1852584066218697e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,1.2481375961215235e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,9.218681952916086e-06,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,1.2481349585868884e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,5.9205282013863325e-05,286.3479919433594,294.1499938964844,290.62237548828125,289.4208984375,294.2123413085937,293.6508178710937,285.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001262931618839,1.5796133845391575e-10,0.0001262930018128,-0.0002889900933951,0.0,0.0,0.0,-0.0007113735191524,60.0,0.6983897686004639,-0.0,-1.5535525088594682e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
