time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152160,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,1.4419663784792648e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,1.518464159744326e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,1.1215300219191704e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,1.5184609765128698e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058166503906,0.0,0.0,7.202819688245654e-05,286.348876953125,294.1499938964844,290.58203125,289.4034118652344,294.2074584960937,293.6471252441406,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001536460476927,1.9217304136898148e-10,0.0001536458585178,-0.0003515804128255,0.0,0.0,0.0,-0.0008654446573927,60.0,0.8516458868980408,-0.0,-2.299376467007619e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,2.5666171495686285e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,2.702778874663636e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,1.996259015868418e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,2.702773235796485e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0001282060547964,286.3479919433594,294.1499938964844,290.4964599609375,289.36578369140625,294.1831970214844,293.62127685546875,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002734809240791,3.420568273071465e-10,0.000273480603937,-0.0006257926579564,0.0,0.0,0.0,-0.0015404416481032,60.0,1.4705917835235596,-0.0,-7.284872260981956e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,2.5666171495686285e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,2.702778874663636e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,1.996259015868418e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,2.702773235796485e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0001282060547964,286.3479919433594,294.1499938964844,290.4964599609375,289.36578369140625,294.1831970214844,293.62127685546875,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002734809240791,3.420568273071465e-10,0.000273480603937,-0.0006257926579564,0.0,0.0,0.0,-0.0015404416481032,60.0,1.4705917835235596,-0.0,-7.284872260981956e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,9.004448656924069e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.482143650529906e-05,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,7.00346427038312e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,9.482124005444348e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0004497845948208,286.3531799316406,294.1499938964844,290.40509033203125,289.32489013671875,294.1641845703125,293.5892639160156,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002780921349767,4.412019638522224e-10,0.0002780916984193,-0.000881835760083,0.0,0.0,0.0,-0.001635976252146,60.0,1.9112424850463867,-0.0,-8.966314624103688e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,9.004448656924069e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.482143650529906e-05,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,7.00346427038312e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,9.482124005444348e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0004497845948208,286.3531799316406,294.1499938964844,290.40509033203125,289.32489013671875,294.1641845703125,293.5892639160156,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002780921349767,4.412019638522224e-10,0.0002780916984193,-0.000881835760083,0.0,0.0,0.0,-0.001635976252146,60.0,1.9112424850463867,-0.0,-8.966314624103688e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,4.070960858371109e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,4.286929470254108e-05,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,3.1663046684116125e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,4.2869203753070906e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0002033501077676,286.3523254394531,294.1499938964844,290.308837890625,289.2810974121094,294.07861328125,293.54119873046875,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549049914814,8.641873328052441e-10,0.0007549041183665,-0.0015170576516538,0.0,0.0,0.0,-0.004203119315207,60.0,3.611672163009644,-0.0,-1.8327083850522292e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,4.070960858371109e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,4.286929470254108e-05,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,3.1663046684116125e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,4.2869203753070906e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0002033501077676,286.3523254394531,294.1499938964844,290.308837890625,289.2810974121094,294.07861328125,293.54119873046875,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549049914814,8.641873328052441e-10,0.0007549041183665,-0.0015170576516538,0.0,0.0,0.0,-0.004203119315207,60.0,3.611672163009644,-0.0,-1.8327083850522292e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.009890345623715e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,9.487873467151076e-05,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,7.007695967331529e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.487853822065516e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,0.0004500565119087,286.453857421875,294.1499938964844,290.2085876464844,289.2347412109375,293.8096618652344,293.38397216796875,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009356079390272,1.1668749300142167e-09,0.000935606774874,-0.002132122637704,0.0,0.0,0.0,-0.0052695330232381,60.0,6.658988952636719,-0.0,-8.977138321597523e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.009890345623715e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,9.487873467151076e-05,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,7.007695967331529e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.487853822065516e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,0.0004500565119087,286.453857421875,294.1499938964844,290.2085876464844,289.2347412109375,293.8096618652344,293.38397216796875,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009356079390272,1.1668749300142167e-09,0.000935606774874,-0.002132122637704,0.0,0.0,0.0,-0.0052695330232381,60.0,6.658988952636719,-0.0,-8.977138321597523e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,9.015759133035316e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,9.494053665548564e-05,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,7.012260903138667e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,9.494034748058766e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.0004503497330006,286.44970703125,294.1499938964844,290.1572570800781,289.2107238769531,293.7801208496094,293.3457946777344,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009145503863692,1.218252609902492e-09,0.0009145491640083,-0.0022882518824189,0.0,0.0,0.0,-0.0051869470626115,60.0,6.185730457305908,-0.0,-8.988833144485397e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,9.017691627377644e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,9.49608875089325e-05,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,7.013764115981758e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,9.496069105807692e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.00045044629951,286.4362487792969,294.1499938964844,290.10528564453125,289.18621826171875,293.7749938964844,293.3044738769531,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602528298273,1.2878726973752919e-09,0.0009602515492588,-0.0024255809839814,0.0,0.0,0.0,-0.0054481951519846,60.0,5.407124042510986,-0.0,-8.992682865027748e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,9.020077413879336e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,9.498600411461666e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,7.015619485173374e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,9.49858149397187e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0004505655087996,286.4219970703125,294.1499938964844,289.999755859375,289.1358947753906,293.7112731933594,293.2160339355469,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611238492652,1.318151254814381e-09,0.000961122510489,-0.0025043119676411,0.0,0.0,0.0,-0.0054662823677062,60.0,5.7104268074035645,-0.0,-8.99743142213083e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,9.020077413879336e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,9.498600411461666e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,7.015619485173374e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,9.49858149397187e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0004505655087996,286.4219970703125,294.1499938964844,289.999755859375,289.1358947753906,293.7112731933594,293.2160339355469,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611238492652,1.318151254814381e-09,0.000961122510489,-0.0025043119676411,0.0,0.0,0.0,-0.0054662823677062,60.0,5.7104268074035645,-0.0,-8.99743142213083e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.022354061016812e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,9.50099783949554e-05,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,7.017390453256667e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,9.500978922005744e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,0.0004506793338805,286.4095458984375,294.1499938964844,289.90582275390625,289.0904541015625,293.65460205078125,293.13360595703125,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613646543584,1.3464683812358658e-09,0.0009613633155822,-0.0025785167235881,0.0,0.0,0.0,-0.0054803132079541,60.0,5.801822662353516,-0.0,-9.001966816413187e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,9.025209146784618e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,9.50400426518172e-05,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,7.019611075520515e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,9.503985347691923e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0004508219426497,286.4078674316406,294.1499938964844,289.8929748535156,289.08416748046875,293.646728515625,293.1156311035156,285.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616686729714,1.3820294908484243e-09,0.0009616672759875,-0.0026717025320976,0.0,0.0,0.0,-0.005497942212969,60.0,5.803994178771973,-0.0,-9.007663237525777e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,9.034456161316484e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,9.513741679256782e-05,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,7.026803359622136e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.513723489362746e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,0.0004512839077506,286.3454895019531,294.1499938964844,289.7857971191406,289.031494140625,293.5597839355469,292.9989929199219,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583920033648,1.793410087103097e-09,0.001258390257135,-0.0034564950037747,0.0,0.0,0.0,-0.0071757235564291,60.0,6.643204689025879,-0.0,-9.02612384834356e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,9.034456161316484e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,9.513741679256782e-05,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,7.026803359622136e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.513723489362746e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,0.0004512839077506,286.3454895019531,294.1499938964844,289.7857971191406,289.031494140625,293.5597839355469,292.9989929199219,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583920033648,1.793410087103097e-09,0.001258390257135,-0.0034564950037747,0.0,0.0,0.0,-0.0071757235564291,60.0,6.643204689025879,-0.0,-9.02612384834356e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.091576794162393e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,9.573892020853236e-05,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,7.07123035681434e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,9.5738738309592e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0004541372181847,286.3321533203125,294.1499938964844,289.6791381835937,288.9782409667969,293.5128479003906,292.7862243652344,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687095880508,2.208768279388096e-09,0.0009687073761597,-0.0048381271772086,0.0,0.0,0.0,-0.0059076445177197,60.0,5.679975509643555,-0.0,-9.140610757185641e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.091576794162393e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,9.573892020853236e-05,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,7.07123035681434e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,9.5738738309592e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,0.0004541372181847,286.3321533203125,294.1499938964844,289.6791381835937,288.9782409667969,293.5128479003906,292.7862243652344,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687095880508,2.208768279388096e-09,0.0009687073761597,-0.0048381271772086,0.0,0.0,0.0,-0.0059076445177197,60.0,5.679975509643555,-0.0,-9.140610757185641e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,9.112169209402056e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,9.595576557330789e-05,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,7.08724619471468e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.595558367436752e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0004551658639684,286.3251953125,294.1499938964844,289.62628173828125,288.9515686035156,293.4793395996094,292.6582946777344,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709308505989,2.465324389078205e-09,0.0009709284058772,-0.005510370247066,0.0,0.0,0.0,-0.0060349674895405,60.0,5.7288498878479,-0.0,-9.182059557133473e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,9.130915714194998e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,9.61531768552959e-05,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,7.101827213773504e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,9.615299495635554e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0004561023088172,286.3182983398437,294.1499938964844,289.57391357421875,288.9248962402344,293.4456787109375,292.52471923828125,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729314479045,2.6988660195570446e-09,0.0009729287121444,-0.0061223236843943,0.0,0.0,0.0,-0.0061507606878876,60.0,5.761164665222168,-0.0,-9.219874641530625e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.170232078759e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,9.656719339545816e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,7.132406608434394e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,9.65670114965178e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,0.000458066293504,286.30450439453125,294.1499938964844,289.4709777832031,288.8719177246094,293.37750244140625,292.2112731933594,285.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771182667464,3.1886504547884442e-09,0.0009771151235327,-0.0074057024903595,0.0,0.0,0.0,-0.0063935588113963,60.0,5.768942356109619,-0.0,-9.299434822196417e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.170232078759e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,9.656719339545816e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,7.132406608434394e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,9.65670114965178e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,0.000458066293504,286.30450439453125,294.1499938964844,289.4709777832031,288.8719177246094,293.37750244140625,292.2112731933594,285.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771182667464,3.1886504547884442e-09,0.0009771151235327,-0.0074057024903595,0.0,0.0,0.0,-0.0063935588113963,60.0,5.768942356109619,-0.0,-9.299434822196417e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,9.183125075651331e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,9.670296276453882e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,7.142434333218262e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,9.670278086559848e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0004587103903759,286.2908020019531,294.1499938964844,289.3713073730469,288.8197326660156,293.3086853027344,291.9018859863281,285.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784935973584,3.349226673776684e-09,0.0009784903377294,-0.0078264484182,0.0,0.0,0.0,-0.0064731738530099,60.0,5.7398834228515625,-0.0,-9.32559274247069e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,9.183125075651331e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,9.670296276453882e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,7.142434333218262e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,9.670278086559848e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0004587103903759,286.2908020019531,294.1499938964844,289.3713073730469,288.8197326660156,293.3086853027344,291.9018859863281,285.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784935973584,3.349226673776684e-09,0.0009784903377294,-0.0078264484182,0.0,0.0,0.0,-0.0064731738530099,60.0,5.7398834228515625,-0.0,-9.32559274247069e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,9.180708730127662e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,9.66775114648044e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.140554953366518e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,9.667733684182168e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0004585897549986,286.2772521972656,294.1499938964844,289.2757263183594,288.7688293457031,293.2394104003906,291.6131591796875,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782343404367,3.319064578732876e-09,0.0009782309643924,-0.0077474182471632,0.0,0.0,0.0,-0.0064582140184938,60.0,5.690727233886719,-0.0,-9.320676497281968e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,9.180708730127662e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,9.66775114648044e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.140554953366518e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,9.667733684182168e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0004585897549986,286.2772521972656,294.1499938964844,289.2757263183594,288.7688293457031,293.2394104003906,291.6131591796875,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782343404367,3.319064578732876e-09,0.0009782309643924,-0.0077474182471632,0.0,0.0,0.0,-0.0064582140184938,60.0,5.690727233886719,-0.0,-9.320676497281968e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.163803042611109e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.649948333390056e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,7.127405842766166e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.649930871091784e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.0004577453655656,286.2638244628906,294.1499938964844,289.1851806640625,288.7197570800781,293.1698913574219,291.3705749511719,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764348505996,3.1083788876173912e-09,0.0009764317655935,-0.0071953665465116,0.0,0.0,0.0,-0.0063537801615893,60.0,5.62963342666626,-0.0,-9.286372204542205e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.163803042611109e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,9.649948333390056e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,7.127405842766166e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.649930871091784e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.0004577453655656,286.2638244628906,294.1499938964844,289.1851806640625,288.7197570800781,293.1698913574219,291.3705749511719,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764348505996,3.1083788876173912e-09,0.0009764317655935,-0.0071953665465116,0.0,0.0,0.0,-0.0063537801615893,60.0,5.62963342666626,-0.0,-9.286372204542205e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,9.156188752967864e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,9.641930228099228e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,7.12148321326822e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.641912765800952e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.0004573650367092,286.2571716308594,294.1499938964844,289.14208984375,288.6960144042969,293.13507080078125,291.25518798828125,285.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756221552379,3.013484795033604e-09,0.0009756191284395,-0.006946719251573,0.0,0.0,0.0,-0.0063067311421036,60.0,5.597663879394531,-0.0,-9.270942058492437e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,9.156517626252024e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.642276563681662e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,7.12173932697624e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,9.642259101383388e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0004573815385811,286.25054931640625,294.1499938964844,289.1005859375,288.67291259765625,293.1001892089844,291.146728515625,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756570798344,3.0175599796677943e-09,0.0009756540530361,-0.0069573973305523,0.0,0.0,0.0,-0.0063087516464293,60.0,5.56719446182251,-0.0,-9.271604284322168e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,9.178483014693484e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,9.665406832937153e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,7.138823275454342e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,9.665389370638876e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0004584787820931,286.2373352050781,294.1499938964844,289.0227966308594,288.62890625,293.0302124023437,290.9232788085937,285.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779948741197,3.2911646741240475e-09,0.0009779916144907,-0.0076743150129914,0.0,0.0,0.0,-0.0064443792216479,60.0,5.514338970184326,-0.0,-9.316130444858572e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,9.178483014693484e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,9.665406832937153e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,7.138823275454342e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,9.665389370638876e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,0.0004584787820931,286.2373352050781,294.1499938964844,289.0227966308594,288.62890625,293.0302124023437,290.9232788085937,285.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779948741197,3.2911646741240475e-09,0.0009779916144907,-0.0076743150129914,0.0,0.0,0.0,-0.0064443792216479,60.0,5.514338970184326,-0.0,-9.316130444858572e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,9.22127510420978e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,9.710468293633312e-05,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,7.172105688368902e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,9.7104515589308e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0004606163711287,286.2247314453125,294.1499938964844,288.95538330078125,288.5897216796875,292.96270751953125,290.6866149902344,285.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825532324612,3.824259575679889e-09,0.0009825493907555,-0.0090711275115609,0.0,0.0,0.0,-0.0067086536437273,60.0,5.477480411529541,-0.0,-9.403191825185789e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,9.223274537362158e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.712573955766857e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,7.173661288106814e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,9.712557221064344e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0004607162554748,286.22418212890625,294.1499938964844,288.9527587890625,288.5881652832031,292.9598999023437,290.6763610839844,285.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827662725001,3.849170315817218e-09,0.0009827624307945,-0.0091363973915576,0.0,0.0,0.0,-0.0067210029810667,60.0,5.476154327392578,-0.0,-9.407269629946313e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.275449701817706e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.76751689449884e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,7.21424221410416e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,9.767500159796327e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.000463322532596,286.21112060546875,294.1499938964844,288.8913269042969,288.5512084960937,292.8893127441406,290.4118347167969,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883261518552,4.499174366401348e-09,0.0009883216116577,-0.0108394585549831,0.0,0.0,0.0,-0.0070432433858513,60.0,5.447857856750488,-0.0,-9.513993859400217e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.275449701817706e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.76751689449884e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,7.21424221410416e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,9.767500159796327e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.000463322532596,286.21112060546875,294.1499938964844,288.8913269042969,288.5512084960937,292.8893127441406,290.4118347167969,285.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883261518552,4.499174366401348e-09,0.0009883216116577,-0.0108394585549831,0.0,0.0,0.0,-0.0070432433858513,60.0,5.447857856750488,-0.0,-9.513993859400217e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,9.322138066636398e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,9.8166819952894e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,7.250555063365027e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.816665260586888e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0004656547680497,286.1980895996094,294.1499938964844,288.8394470214844,288.5185546875,292.81866455078125,290.14569091796875,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933006949722,5.080820653091678e-09,0.0009932956891134,-0.012363338842988,0.0,0.0,0.0,-0.0073315920308232,60.0,5.424936294555664,-0.0,-9.61000452548433e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,9.322138066636398e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,9.8166819952894e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,7.250555063365027e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.816665260586888e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0004656547680497,286.1980895996094,294.1499938964844,288.8394470214844,288.5185546875,292.81866455078125,290.14569091796875,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933006949722,5.080820653091678e-09,0.0009932956891134,-0.012363338842988,0.0,0.0,0.0,-0.0073315920308232,60.0,5.424936294555664,-0.0,-9.61000452548433e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
