time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154500,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,9.341142867924646e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.836695244302972e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,7.265336898854002e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,9.83667850960046e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,0.0004666041058953,286.19158935546875,294.1499938964844,288.8173522949219,288.5040283203125,292.7834167480469,290.0184020996094,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953242260962,5.317576157182202e-09,0.0009953188709914,-0.0129836024716496,0.0,0.0,0.0,-0.0074489559046924,60.0,5.414331436157227,-0.0,-9.64922293178461e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,9.357088129036129e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.853485971689224e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,7.277738768607378e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,9.853469236986712e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,0.0004674006486311,286.18511962890625,294.1499938964844,288.7980041503906,288.49072265625,292.74822998046875,289.8970642089844,285.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970229584723,5.5162132639452466e-09,0.0009970174869522,-0.0135039892047643,0.0,0.0,0.0,-0.007547428831458,60.0,5.4038519859313965,-0.0,-9.682188562010197e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,9.378827962791549e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,9.87637831713073e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,7.294646638911217e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,9.876361582428216e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0004684866289608,286.1722717285156,294.1499938964844,288.76788330078125,288.4682006835937,292.67828369140625,289.6762390136719,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993411367759,5.7870197522902345e-09,0.0009993354324251,-0.0142134251073002,0.0,0.0,0.0,-0.007681690622121,60.0,5.383139610290527,-0.0,-9.7272213395172e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,9.378827962791549e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,9.87637831713073e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,7.294646638911217e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,9.876361582428216e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0004684866289608,286.1722717285156,294.1499938964844,288.76788330078125,288.4682006835937,292.67828369140625,289.6762390136719,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993411367759,5.7870197522902345e-09,0.0009993354324251,-0.0142134251073002,0.0,0.0,0.0,-0.007681690622121,60.0,5.383139610290527,-0.0,-9.7272213395172e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,9.38543671509251e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,9.883337770588696e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,7.299787102965638e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.883321035886183e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0004688168119173,286.1595458984375,294.1499938964844,288.75,288.4514465332031,292.6091613769531,289.4921875,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000448673963,5.869306374250982e-09,0.0010000389302149,-0.0144289890304207,0.0,0.0,0.0,-0.0077224834822118,60.0,5.36279821395874,-0.0,-9.740925577261805e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,9.38543671509251e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,9.883337770588696e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,7.299787102965638e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.883321035886183e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0004688168119173,286.1595458984375,294.1499938964844,288.75,288.4514465332031,292.6091613769531,289.4921875,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000448673963,5.869306374250982e-09,0.0010000389302149,-0.0144289890304207,0.0,0.0,0.0,-0.0077224834822118,60.0,5.36279821395874,-0.0,-9.740925577261805e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,9.378641698276624e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,9.876182593870908e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,7.294502574950457e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,9.876166586764155e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,0.000468477490358,286.1469116210937,294.1499938964844,288.7410583496094,288.4390563964844,292.54107666015625,289.3438415527344,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993205312639,5.784598577918132e-09,0.0009993148269131,-0.0142070828005671,0.0,0.0,0.0,-0.0076804910786449,60.0,5.34227466583252,-0.0,-9.726818461786024e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,9.378641698276624e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,9.876182593870908e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,7.294502574950457e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,9.876166586764155e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,0.000468477490358,286.1469116210937,294.1499938964844,288.7410583496094,288.4390563964844,292.54107666015625,289.3438415527344,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993205312639,5.784598577918132e-09,0.0009993148269131,-0.0142070828005671,0.0,0.0,0.0,-0.0076804910786449,60.0,5.34227466583252,-0.0,-9.726818461786024e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,9.357513772556558e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,9.853932715486736e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,7.278069097083062e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,9.853916708379984e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0004674221563618,286.13446044921875,294.1499938964844,288.7369384765625,288.4292907714844,292.4742126464844,289.2279052734375,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970699902623,5.521302526290128e-09,0.0009970644023269,-0.0135173192247748,0.0,0.0,0.0,-0.0075499694794416,60.0,5.319267272949219,-0.0,-9.683033397323017e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,9.357513772556558e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,9.853932715486736e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,7.278069097083062e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,9.853916708379984e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0004674221563618,286.13446044921875,294.1499938964844,288.7369384765625,288.4292907714844,292.4742126464844,289.2279052734375,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970699902623,5.521302526290128e-09,0.0009970644023269,-0.0135173192247748,0.0,0.0,0.0,-0.0075499694794416,60.0,5.319267272949219,-0.0,-9.683033397323017e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,9.34117051656358e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.836722165346146e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,7.265357999131083e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,9.836706885835156e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0004666057939175,286.1282958984375,294.1499938964844,288.736572265625,288.4253234863281,292.44140625,289.18280029296875,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953272528946,5.317650764169457e-09,0.0009953218977898,-0.0129837961867451,0.0,0.0,0.0,-0.0074490047991275,60.0,5.30635929107666,-0.0,-9.649235011011117e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,9.322278492618352e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,9.816828242037444e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,7.25066420272924e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,9.816812962526456e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004656621604226,286.1221923828125,294.1499938964844,288.7373046875,288.42193603515625,292.4089050292969,289.1429748535156,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933135006576,5.082247511722926e-09,0.0009933084947988,-0.0123670762404799,0.0,0.0,0.0,-0.0073323026299476,60.0,5.292769432067871,-0.0,-9.6102404256726e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,9.276330820284784e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,9.768442396307364e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,7.214926881715655e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,9.768427116796374e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.0004633670614566,286.1100769042969,294.1499938964844,288.7418518066406,288.41680908203125,292.344970703125,289.07928466796875,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884195169433,4.509726370116596e-09,0.0009884149767458,-0.0108671020716428,0.0,0.0,0.0,-0.0070484899915754,60.0,5.263513565063477,-0.0,-9.51573113638915e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,9.276330820284784e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,9.768442396307364e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,7.214926881715655e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,9.768427116796374e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.0004633670614566,286.1100769042969,294.1499938964844,288.7418518066406,288.41680908203125,292.344970703125,289.07928466796875,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884195169433,4.509726370116596e-09,0.0009884149767458,-0.0108671020716428,0.0,0.0,0.0,-0.0070484899915754,60.0,5.263513565063477,-0.0,-9.51573113638915e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,9.224991663359106e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,9.714379848446696e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,7.174996426329017e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.714365296531469e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.0004608026647474,286.0981750488281,294.1499938964844,288.7502136230469,288.413818359375,292.28271484375,289.0351257324219,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829479968175,3.870044729126221e-09,0.0009829441551119,-0.0091910883784294,0.0,0.0,0.0,-0.0067313672043383,60.0,5.232953071594238,-0.0,-9.41068734050532e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,9.224991663359106e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,9.714379848446696e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,7.174996426329017e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.714365296531469e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.0004608026647474,286.0981750488281,294.1499938964844,288.7502136230469,288.413818359375,292.28271484375,289.0351257324219,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829479968175,3.870044729126221e-09,0.0009829441551119,-0.0091910883784294,0.0,0.0,0.0,-0.0067313672043383,60.0,5.232953071594238,-0.0,-9.41068734050532e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,9.178690379485488e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,9.665622201282532e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,7.138984074117616e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.66560692177154e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0004584898997563,286.08642578125,294.1499938964844,288.7620849609375,288.4126892089844,292.22186279296875,289.0035400390625,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780139662325,3.2931246618517207e-09,0.0009780107066035,-0.0076794479973614,0.0,0.0,0.0,-0.0064453622326254,60.0,5.204218864440918,-0.0,-9.316449478546929e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,9.178690379485488e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,9.665622201282532e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,7.138984074117616e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.66560692177154e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0004584898997563,286.08642578125,294.1499938964844,288.7620849609375,288.4126892089844,292.22186279296875,289.0035400390625,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780139662325,3.2931246618517207e-09,0.0009780107066035,-0.0076794479973614,0.0,0.0,0.0,-0.0064453622326254,60.0,5.204218864440918,-0.0,-9.316449478546929e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,9.15687924134545e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,9.642653458286075e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,7.122020178940147e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,9.642638906370848e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0004574004560708,286.0748596191406,294.1499938964844,288.77716064453125,288.4133605957031,292.1626281738281,288.9806823730469,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756884537637,3.021331629327051e-09,0.000975685485173,-0.0069672809913754,0.0,0.0,0.0,-0.0063106170855462,60.0,5.185205459594727,-0.0,-9.27221748270313e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,9.15687924134545e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,9.642653458286075e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,7.122020178940147e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,9.642638906370848e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0004574004560708,286.0748596191406,294.1499938964844,288.77716064453125,288.4133605957031,292.1626281738281,288.9806823730469,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756884537637,3.021331629327051e-09,0.000975685485173,-0.0069672809913754,0.0,0.0,0.0,-0.0063106170855462,60.0,5.185205459594727,-0.0,-9.27221748270313e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,9.15740238269791e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,9.643204975873232e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,7.12242690497078e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,9.643190423958004e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0004574266204144,286.0691223144531,294.1499938964844,288.7857666015625,288.4142761230469,292.1335144042969,288.97088623046875,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757436928339,3.027829098556367e-09,0.0009757406660355,-0.0069843064993619,0.0,0.0,0.0,-0.0063138366676867,60.0,5.180687427520752,-0.0,-9.273273349208466e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,9.163848881144077e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,9.649992716731504e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,7.127440767362714e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,9.649978892412037e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0004577486542984,286.0634155273437,294.1499938964844,288.7950744628906,288.41558837890625,292.10467529296875,288.9617614746094,285.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764300193637,3.108123092232517e-09,0.0009764269343577,-0.0071946987882256,0.0,0.0,0.0,-0.0063536399975419,60.0,5.179675579071045,-0.0,-9.28633099306353e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,9.18241566978395e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,9.669543942436576e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,7.141881360439584e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,9.669530118117108e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0004586761351674,286.05206298828125,294.1499938964844,288.8155212402344,288.4192199707031,292.0479736328125,288.945556640625,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784079156816,3.3393947607152086e-09,0.0009784045396372,-0.0078006885014474,0.0,0.0,0.0,-0.0064682913944125,60.0,5.18511438369751,-0.0,-9.323990468601553e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,9.18241566978395e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,9.669543942436576e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,7.141881360439584e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,9.669530118117108e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0004586761351674,286.05206298828125,294.1499938964844,288.8155212402344,288.4192199707031,292.0479736328125,288.945556640625,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784079156816,3.3393947607152086e-09,0.0009784045396372,-0.0078006885014474,0.0,0.0,0.0,-0.0064682913944125,60.0,5.18511438369751,-0.0,-9.323990468601553e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,9.182238864013924e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,9.669357677921651e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,7.141743844840676e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,9.669343853602186e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0004586673749145,286.0408020019531,294.1499938964844,288.8381652832031,288.4241027832031,291.9925537109375,288.9343566894531,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783902205526,3.337151666116256e-09,0.0009783869609236,-0.0077948095276951,0.0,0.0,0.0,-0.0064671873115003,60.0,5.190608978271484,-0.0,-9.323624539092634e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,9.182238864013924e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,9.669357677921651e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,7.141743844840676e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,9.669343853602186e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0004586673749145,286.0408020019531,294.1499938964844,288.8381652832031,288.4241027832031,291.9925537109375,288.9343566894531,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783902205526,3.337151666116256e-09,0.0009783869609236,-0.0077948095276951,0.0,0.0,0.0,-0.0064671873115003,60.0,5.190608978271484,-0.0,-9.323624539092634e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,9.167844837065786e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,9.654199675424024e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,7.130548328859732e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,9.654185851104558e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0004579483938869,286.0297241210937,294.1499938964844,288.8627014160156,288.4300842285156,291.938720703125,288.9267578125,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768556337803,3.157767825001656e-09,0.0009768524905666,-0.0073247798718512,0.0,0.0,0.0,-0.0063782562501728,60.0,5.191935062408447,-0.0,-9.29440844288365e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,9.167844837065786e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,9.654199675424024e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,7.130548328859732e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,9.654185851104558e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0004579483938869,286.0297241210937,294.1499938964844,288.8627014160156,288.4300842285156,291.938720703125,288.9267578125,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768556337803,3.157767825001656e-09,0.0009768524905666,-0.0073247798718512,0.0,0.0,0.0,-0.0063782562501728,60.0,5.191935062408447,-0.0,-9.29440844288365e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.130930266110228e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,9.615326416678728e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,7.101837400114164e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,9.61531259235926e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0004561045207083,286.0187683105469,294.1499938964844,288.8887939453125,288.4369812011719,291.8863220214844,288.92333984375,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729230077937,2.697808199059181e-09,0.0009729202720336,-0.006119551602751,0.0,0.0,0.0,-0.0061502391472458,60.0,5.1865410804748535,-0.0,-9.219703400731305e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.130930266110228e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,9.615326416678728e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,7.101837400114164e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,9.61531259235926e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0004561045207083,286.0187683105469,294.1499938964844,288.8887939453125,288.4369812011719,291.8863220214844,288.92333984375,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729230077937,2.697808199059181e-09,0.0009729202720336,-0.006119551602751,0.0,0.0,0.0,-0.0061502391472458,60.0,5.1865410804748535,-0.0,-9.219703400731305e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,9.112556290347128e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,9.59597819019109e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,7.087546691764146e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,9.595965093467385e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.0004551867605186,286.01336669921875,294.1499938964844,288.9022827148437,288.4407043457031,291.86083984375,288.9227905273437,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709646110422,2.46887510435556e-09,0.0009709621081128,-0.0055196704342961,0.0,0.0,0.0,-0.0060367444530129,60.0,5.181944847106934,-0.0,-9.182632965121229e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,9.09139635041356e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,9.573695569997652e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,7.071088475640863e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.573681745678186e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.000454129796708,286.00799560546875,294.1499938964844,288.91607666015625,288.4446105957031,291.8356628417969,288.9227294921875,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687083656899,2.2052157877539003e-09,0.0009687061537988,-0.0048287888057529,0.0,0.0,0.0,-0.0059060300700366,60.0,5.176576137542725,-0.0,-9.140032375398732e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,9.046852210303769e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,9.526788198854774e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,7.036443275865167e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,9.526775102131067e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0004519048088695,285.9974975585937,294.1499938964844,288.9442749023437,288.45281982421875,291.7867736816406,288.92352294921875,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009585470543242,1.644790859067768e-09,0.0009585454245097,-0.0033656193409115,0.0,0.0,0.0,-0.0056012175045907,60.0,5.151449680328369,-0.0,-9.0506816263769e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,9.046852210303769e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,9.526788198854774e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,7.036443275865167e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,9.526775102131067e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0004519048088695,285.9974975585937,294.1499938964844,288.9442749023437,288.45281982421875,291.7867736816406,288.92352294921875,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009585470543242,1.644790859067768e-09,0.0009585454245097,-0.0033656193409115,0.0,0.0,0.0,-0.0056012175045907,60.0,5.151449680328369,-0.0,-9.0506816263769e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,9.031859372043982e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,9.510999370831996e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,7.024782098596916e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,9.51098627410829e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.0004511559091042,285.9972229003906,294.1499938964844,288.9730224609375,288.46148681640625,291.7439880371094,288.9248352050781,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007572883041575,1.25797050554155e-09,0.000757287023589,-0.0025499311741441,0.0,0.0,0.0,-0.0044144424609839,60.0,4.632316112518311,-0.0,-9.020700275641502e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,9.031859372043982e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,9.510999370831996e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,7.024782098596916e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,9.51098627410829e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.0004511559091042,285.9972229003906,294.1499938964844,288.9730224609375,288.46148681640625,291.7439880371094,288.9248352050781,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007572883041575,1.25797050554155e-09,0.000757287023589,-0.0025499311741441,0.0,0.0,0.0,-0.0044144424609839,60.0,4.632316112518311,-0.0,-9.020700275641502e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,9.027455234900116e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,9.506361675448716e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,7.021356577752158e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,9.50634857872501e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0004509359714575,285.984375,294.1499938964844,289.00201416015625,288.47039794921875,291.701416015625,288.9268493652344,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007865803781896,1.232875135315225e-09,0.0007865791558288,-0.0024546636268496,0.0,0.0,0.0,-0.0045503182336688,60.0,4.623091697692871,-0.0,-9.01189949331638e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,9.027455234900116e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,9.506361675448716e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,7.021356577752158e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,9.50634857872501e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0004509359714575,285.984375,294.1499938964844,289.00201416015625,288.47039794921875,291.701416015625,288.9268493652344,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007865803781896,1.232875135315225e-09,0.0007865791558288,-0.0024546636268496,0.0,0.0,0.0,-0.0045503182336688,60.0,4.623091697692871,-0.0,-9.01189949331638e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,9.025273902807383e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,9.504064655629918e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,7.019660552032292e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,9.504052286501974e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0004508270649239,285.9721374511719,294.1499938964844,289.0309143066406,288.4794311523437,291.65985107421875,288.9295654296875,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00077573757153,1.1950438416619136e-09,0.0007757363491691,-0.0023660480510443,0.0,0.0,0.0,-0.0044786878861486,60.0,4.644965171813965,-0.0,-9.00754031363249e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
