time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156840,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,9.025273902807383e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,9.504064655629918e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,7.019660552032292e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,9.504052286501974e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,0.0004508270649239,285.9721374511719,294.1499938964844,289.0309143066406,288.4794311523437,291.65985107421875,288.9295654296875,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00077573757153,1.1950438416619136e-09,0.0007757363491691,-0.0023660480510443,0.0,0.0,0.0,-0.0044786878861486,60.0,4.644965171813965,-0.0,-9.00754031363249e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,9.016311378218234e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,9.49462701100856e-05,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,7.012689457042143e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,9.494613914284856e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0004503793898038,285.9443664550781,294.1499938964844,289.0452575683594,288.48394775390625,291.6377258300781,288.9310607910156,285.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009038257412612,1.2126192272532421e-09,0.0009038245189003,-0.0022841664031147,0.0,0.0,0.0,-0.0051304879598319,60.0,4.840078830718994,-0.0,-8.989658084601616e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,9.008338383864611e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,9.486230555921792e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,7.006488158367574e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,9.486218186793848e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,0.0004499811620917,285.9310607910156,294.1499938964844,289.0594177246094,288.4884338378906,291.615234375,288.932373046875,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737021755427,1.1841090330477755e-09,0.0009737009531818,-0.0021393371280282,0.0,0.0,0.0,-0.0054688202217221,60.0,5.038361072540283,-0.0,-8.973763243602664e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,9.006145410239697e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,9.483921166975053e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,7.004781946307048e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,9.483908070251346e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0004498716152738,285.9251403808594,294.1499938964844,289.087158203125,288.4972229003906,291.56597900390625,288.9284973144531,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006080072489567,7.907085541880572e-10,0.0006080064340494,-0.0014707786031067,0.0,0.0,0.0,-0.0034525238443166,60.0,4.602292537689209,-0.0,-8.969389142521322e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,9.006145410239697e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,9.483921166975053e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,7.004781946307048e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,9.483908070251346e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0004498716152738,285.9251403808594,294.1499938964844,289.087158203125,288.4972229003906,291.56597900390625,288.9284973144531,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006080072489567,7.907085541880572e-10,0.0006080064340494,-0.0014707786031067,0.0,0.0,0.0,-0.0034525238443166,60.0,4.602292537689209,-0.0,-8.969389142521322e-08,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,1.1514549441926649e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,1.2125396096962504e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,8.955764315032866e-06,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,1.2125379726057872e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,5.751705612055957e-05,285.9513854980469,294.1499938964844,289.1138610839844,288.50567626953125,291.5259094238281,288.9269714355469,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005446198047138,5.760564247836442e-10,0.0005446192226372,-0.0009698427747935,0.0,0.0,0.0,-0.0030032221693545,60.0,3.522924900054932,-0.0,-1.4661508673796675e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285339355469,0.0,0.0,1.1514549441926649e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,1.2125396096962504e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,8.955764315032866e-06,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,1.2125379726057872e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,5.751705612055957e-05,285.9513854980469,294.1499938964844,289.1138610839844,288.50567626953125,291.5259094238281,288.9269714355469,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005446198047138,5.760564247836442e-10,0.0005446192226372,-0.0009698427747935,0.0,0.0,0.0,-0.0030032221693545,60.0,3.522924900054932,-0.0,-1.4661508673796675e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,2.1907902919338085e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,2.307011527591385e-05,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,1.7039486920111813e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,2.30700861720834e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001094335675588,286.1062316894531,294.1499938964844,289.13916015625,288.5136108398437,291.46209716796875,288.9207458496094,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326294052181,2.911614838119192e-10,0.0002326291141798,-0.0005328394472599,0.0,0.0,0.0,-0.0013104586396366,60.0,3.0107929706573486,-0.0,-5.3074513672868315e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,2.1907902919338085e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,2.307011527591385e-05,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,1.7039486920111813e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,2.30700861720834e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001094335675588,286.1062316894531,294.1499938964844,289.13916015625,288.5136108398437,291.46209716796875,288.9207458496094,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326294052181,2.911614838119192e-10,0.0002326291141798,-0.0005328394472599,0.0,0.0,0.0,-0.0013104586396366,60.0,3.0107929706573486,-0.0,-5.3074513672868315e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,1.3583159670815805e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,1.430374504707288e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,1.056468317983672e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,1.4303726857178845e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,6.785010918974876e-05,286.1084899902344,294.1499938964844,289.1627197265625,288.5209045410156,291.4579162597656,288.9257507324219,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447331742383,1.8102450094481526e-10,0.0001447329996153,-0.0003311836335342,0.0,0.0,0.0,-0.0008152405498549,60.0,1.873022198677063,-0.0,-2.0402621814241684e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,1.3583159670815805e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,1.430374504707288e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,1.056468317983672e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,1.4303726857178845e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,6.785010918974876e-05,286.1084899902344,294.1499938964844,289.1627197265625,288.5209045410156,291.4579162597656,288.9257507324219,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447331742383,1.8102450094481526e-10,0.0001447329996153,-0.0003311836335342,0.0,0.0,0.0,-0.0008152405498549,60.0,1.873022198677063,-0.0,-2.0402621814241684e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,1.1280492799414787e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,1.187892212328734e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,8.773719855525997e-06,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,1.1878906661877409e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,5.6347911595366895e-05,286.109375,294.1499938964844,289.1737365722656,288.5242614746094,291.4569091796875,288.92730712890625,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001201975392177,1.50336632032122e-10,0.0001201973864226,-0.0002750402491074,0.0,0.0,0.0,-0.000677038275171,60.0,1.579656720161438,-0.0,-1.407150396204315e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,9.51353013078915e-06,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,1.0018221473728772e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,7.399414698738838e-06,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,1.0018208740802947e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,4.752164022647776e-05,286.1100158691406,294.1499938964844,289.1842346191406,288.52740478515625,291.45623779296875,288.928466796875,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001013709625112,1.267891347467298e-10,0.00010137083882,-0.00023195995891,0.0,0.0,0.0,-0.0005709934048354,60.0,1.3739254474639893,-0.0,-1.0008470718858575e-09,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,6.375240445777308e-06,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,6.713446509820642e-06,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,4.958521913067671e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,6.713437414873624e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,3.184537126799114e-05,286.1107177734375,294.1499938964844,289.203369140625,288.532958984375,291.4554443359375,288.9298095703125,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.793037755414844e-05,8.496365416776895e-11,6.793029751861468e-05,-0.0001554406917421,0.0,0.0,0.0,-0.0003826323081739,60.0,1.0681380033493042,-0.0,-4.4944595267715215e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,6.375240445777308e-06,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,6.713446509820642e-06,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,4.958521913067671e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,6.713437414873624e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,3.184537126799114e-05,286.1107177734375,294.1499938964844,289.203369140625,288.532958984375,291.4554443359375,288.9298095703125,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.793037755414844e-05,8.496365416776895e-11,6.793029751861468e-05,-0.0001554406917421,0.0,0.0,0.0,-0.0003826323081739,60.0,1.0681380033493042,-0.0,-4.4944595267715215e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,3.5808807297144085e-06,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,3.7708462059526937e-06,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,2.7851303912029834e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,3.770841203731834e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,1.7887086869450286e-05,286.1109313964844,294.1499938964844,289.2198181152344,288.53741455078125,291.45526123046875,288.9302062988281,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.815599484369159e-05,4.772336345548744e-11,3.8155947549967095e-05,-8.73095850693062e-05,0.0,0.0,0.0,-0.0002149216888938,60.0,0.8432393074035645,-0.0,-1.4179603324837586e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,3.5808807297144085e-06,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,3.7708462059526937e-06,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,2.7851303912029834e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,3.770841203731834e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,1.7887086869450286e-05,286.1109313964844,294.1499938964844,289.2198181152344,288.53741455078125,291.45526123046875,288.9302062988281,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.815599484369159e-05,4.772336345548744e-11,3.8155947549967095e-05,-8.73095850693062e-05,0.0,0.0,0.0,-0.0002149216888938,60.0,0.8432393074035645,-0.0,-1.4179603324837586e-10,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,1.7747361198416911e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,1.8688857608140097e-06,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,1.380350795443519e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,1.8688833733904167e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,8.865097697707824e-06,286.1109619140625,294.1499938964844,289.23321533203125,288.5406494140625,291.4552307128906,288.93023681640625,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.891224928840529e-05,2.36539919595824e-11,1.891222564154305e-05,-4.327448186813854e-05,0.0,0.0,0.0,-0.000106526989839,60.0,0.6804391145706177,-0.0,-3.482987856462394e-11,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,1.7747361198416911e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,1.8688857608140097e-06,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,1.380350795443519e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,1.8688833733904167e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,8.865097697707824e-06,286.1109619140625,294.1499938964844,289.23321533203125,288.5406494140625,291.4552307128906,288.93023681640625,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.891224928840529e-05,2.36539919595824e-11,1.891222564154305e-05,-4.327448186813854e-05,0.0,0.0,0.0,-0.000106526989839,60.0,0.6804391145706177,-0.0,-3.482987856462394e-11,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,7.752251462989079e-07,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,8.163507914105139e-07,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,6.02953093675751e-07,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,8.163497113855556e-07,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,3.872376510116737e-06,286.1109619140625,294.1499938964844,289.2432556152344,288.54248046875,291.4552307128906,288.9302673339844,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.260578397312202e-06,1.0331790978312938e-11,8.26056748337578e-06,-1.890195926534944e-05,0.0,0.0,0.0,-4.652941424865276e-05,60.0,0.5666132569313049,-0.0,-6.645689640955022e-12,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,7.752251462989079e-07,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,8.163507914105139e-07,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,6.02953093675751e-07,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,8.163497113855556e-07,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,3.872376510116737e-06,286.1109619140625,294.1499938964844,289.2432556152344,288.54248046875,291.4552307128906,288.9302673339844,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.260578397312202e-06,1.0331790978312938e-11,8.26056748337578e-06,-1.890195926534944e-05,0.0,0.0,0.0,-4.652941424865276e-05,60.0,0.5666132569313049,-0.0,-6.645689640955022e-12,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,2.714156721594918e-07,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,2.858142238437722e-07,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,2.11101138347658e-07,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,2.858138543615496e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,1.3557656757257064e-06,286.1109619140625,294.1499938964844,289.2469177246094,288.5428466796875,291.4552307128906,288.9302673339844,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.892276143029449e-06,3.6174305738378987e-12,2.892272505050641e-06,-6.618045063078171e-06,0.0,0.0,0.0,-1.629132020752877e-05,60.0,0.5084041953086853,-0.0,-8.146182838529581e-13,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,2.1336184374831649e-07,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,2.246806758421372e-07,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,1.6594816543147317e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,2.246803916250429e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,1.0657773827915662e-06,286.1109619140625,294.1499938964844,289.2496337890625,288.54278564453125,291.4552307128906,288.9302673339844,285.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.274129201396136e-06,2.844179752825582e-12,2.274126245538355e-06,-5.203293767408468e-06,0.0,0.0,0.0,-1.2809410691261292e-05,60.0,0.4817127287387848,-0.0,-5.034054228157669e-13,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,2.4725528291469345e-08,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,2.603721682703508e-08,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,1.9230974146466906e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,2.6037183076255133e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,1.2350807310212988e-07,286.1109619140625,294.1499938964844,289.2519836425781,288.5414123535156,291.4552307128906,288.9302673339844,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6353208681939577e-07,3.295984362175488e-13,2.635317457588826e-07,-6.02975148922269e-07,0.0,0.0,0.0,-1.4843972167000177e-06,60.0,0.4204930663108825,-0.0,-6.7604490493926905e-15,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,2.4725528291469345e-08,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,2.603721682703508e-08,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,1.9230974146466906e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,2.6037183076255133e-08,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,1.2350807310212988e-07,286.1109619140625,294.1499938964844,289.2519836425781,288.5414123535156,291.4552307128906,288.9302673339844,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6353208681939577e-07,3.295984362175488e-13,2.635317457588826e-07,-6.02975148922269e-07,0.0,0.0,0.0,-1.4843972167000177e-06,60.0,0.4204930663108825,-0.0,-6.7604490493926905e-15,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,5.702250227557215e-09,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,6.004754471433671e-09,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,4.435085187992627e-09,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,6.004746477827894e-09,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,2.8483675862389652e-08,286.1109619140625,294.1499938964844,289.25,288.5382080078125,291.4552307128906,288.9302673339844,285.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.137388197657856e-08,7.662360329563357e-14,6.137381092230498e-08,-1.4003506976223434e-07,0.0,0.0,0.0,-3.456079866737128e-07,60.0,0.3777800798416137,-0.0,-3.5956461260672364e-16,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,5.702250227557215e-09,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,6.004754471433671e-09,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,4.435085187992627e-09,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,6.004746477827894e-09,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,2.8483675862389652e-08,286.1109619140625,294.1499938964844,289.25,288.5382080078125,291.4552307128906,288.9302673339844,285.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.137388197657856e-08,7.662360329563357e-14,6.137381092230498e-08,-1.4003506976223434e-07,0.0,0.0,0.0,-3.456079866737128e-07,60.0,0.3777800798416137,-0.0,-3.5956461260672364e-16,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,2.042914060140788e-09,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,2.151290479091017e-09,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,1.588933762342037e-09,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,2.151287814555758e-09,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,1.0204690426007801e-08,286.1109619140625,294.1499938964844,289.244384765625,288.53271484375,291.4552307128906,288.9302673339844,285.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.214202332595505e-08,2.7583868484693314e-14,2.214199490424562e-08,-5.042244666242368e-08,0.0,0.0,0.0,-1.2466625776141882e-07,60.0,0.3468312621116638,-0.0,-4.6151367680926354e-17,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,2.042914060140788e-09,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,2.151290479091017e-09,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,1.588933762342037e-09,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,2.151287814555758e-09,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,1.0204690426007801e-08,286.1109619140625,294.1499938964844,289.244384765625,288.53271484375,291.4552307128906,288.9302673339844,285.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.214202332595505e-08,2.7583868484693314e-14,2.214199490424562e-08,-5.042244666242368e-08,0.0,0.0,0.0,-1.2466625776141882e-07,60.0,0.3468312621116638,-0.0,-4.6151367680926354e-17,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,6.685202946776765e-10,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,7.039852589763025e-10,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,5.199604080630138e-10,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,7.03984315286732e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,3.3393685594518274e-09,286.1109619140625,294.1499938964844,289.2362060546875,288.5246887207031,291.4552307128906,288.9302673339844,285.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.240287480669849e-09,9.04210042886218e-15,7.240278598885652e-09,-1.6492887056074323e-08,0.0,0.0,0.0,-4.0774466469883925e-08,60.0,0.3194001019001007,-0.0,-4.942122918596072e-18,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,6.685202946776765e-10,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,7.039852589763025e-10,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,5.199604080630138e-10,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,7.03984315286732e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,3.3393685594518274e-09,286.1109619140625,294.1499938964844,289.2362060546875,288.5246887207031,291.4552307128906,288.9302673339844,285.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.240287480669849e-09,9.04210042886218e-15,7.240278598885652e-09,-1.6492887056074323e-08,0.0,0.0,0.0,-4.0774466469883925e-08,60.0,0.3194001019001007,-0.0,-4.942122918596072e-18,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,3.891386934906649e-10,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,4.0978245796630094e-10,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,3.026635331249139e-10,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,4.0978193061036445e-10,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,1.943811556159858e-09,286.1109619140625,294.1499938964844,289.231201171875,288.5198059082031,291.4552307128906,288.9302673339844,285.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.21320445198603e-09,5.2357842386207935e-15,4.213199122915512e-09,-9.59766399688533e-09,0.0,0.0,0.0,-2.371962182223797e-08,60.0,0.3072963953018188,-0.0,-1.6745308869698189e-18,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,2.2335178151422486e-10,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,2.3520058123338567e-10,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,1.737181093419693e-10,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,2.3520027592205395e-10,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,1.115678771590467e-09,286.1109619140625,294.1499938964844,289.22564697265625,288.51434326171875,291.4552307128906,288.9302673339844,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.417192002113211e-09,3.029529591127016e-15,2.417189115533347e-09,-5.508822731314922e-09,0.0,0.0,0.0,-1.3620592653751372e-08,60.0,0.2957936525344848,-0.0,-5.516494905473932e-19,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,6.626359183581343e-11,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,6.977886324310845e-11,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,5.1538363854408686e-11,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,6.97787730374877e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,3.309974794252213e-10,286.1105651855469,294.1499938964844,289.212890625,288.5018615722656,291.455322265625,288.9301452636719,285.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.17653880766278e-10,8.77142427430349e-16,7.17652992587858e-10,-1.634258617322359e-09,0.0,0.0,0.0,-4.030880518257618e-09,60.0,0.2736088931560516,-0.0,-4.8555033436593896e-20,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,6.626359183581343e-11,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,6.977886324310845e-11,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,5.1538363854408686e-11,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,6.97787730374877e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,3.309974794252213e-10,286.1105651855469,294.1499938964844,289.212890625,288.5018615722656,291.455322265625,288.9301452636719,285.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.17653880766278e-10,8.77142427430349e-16,7.17652992587858e-10,-1.634258617322359e-09,0.0,0.0,0.0,-4.030880518257618e-09,60.0,0.2736088931560516,-0.0,-4.8555033436593896e-20,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,2.123505017659344e-11,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,2.2361567458828446e-11,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,1.6516154763279722e-11,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,2.2361537968529355e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,1.060725535184659e-10,286.1104431152344,294.1499938964844,289.1981506347656,288.4874267578125,291.4553527832031,288.9301147460937,285.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3352542122268005e-10,2.73591377265343e-16,2.335251436669239e-10,-5.316403428601291e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.2543236911296844,-0.0,-4.986443853583903e-21,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,2.123505017659344e-11,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,2.2361567458828446e-11,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,1.6516154763279722e-11,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,2.2361537968529355e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,1.060725535184659e-10,286.1104431152344,294.1499938964844,289.1981506347656,288.4874267578125,291.4553527832031,288.9301147460937,285.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3352542122268005e-10,2.73591377265343e-16,2.335251436669239e-10,-5.316403428601291e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.2543236911296844,-0.0,-4.986443853583903e-21,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,8.954539366945458e-12,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,9.429576910968684e-12,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,6.964643705503759e-12,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,9.429563900542616e-12,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,4.4729390330511265e-11,286.1103820800781,294.1499938964844,289.181640625,288.4712219238281,291.4553527832031,288.9301147460937,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.291094282826151e-11,1.3121061807627266e-16,9.291081098927734e-11,-2.1336950262185184e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2369518429040908,-0.0,-8.866879373524785e-22,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
