time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159120,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,8.954539366945458e-12,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,9.429576910968684e-12,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,6.964643705503759e-12,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,9.429563900542616e-12,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,4.4729390330511265e-11,286.1103820800781,294.1499938964844,289.181640625,288.4712219238281,291.4553527832031,288.9301147460937,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.291094282826151e-11,1.3121061807627266e-16,9.291081098927734e-11,-2.1336950262185184e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2369518429040908,-0.0,-8.866879373524785e-22,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,3.070127702411996e-12,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,3.2329976369649405e-12,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,2.387877872864208e-12,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,3.232993516996685e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.5335791664350396e-11,286.1103820800781,294.1499938964844,289.1634826660156,288.4534606933594,291.4553527832031,288.9301147460937,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.582557861481206e-11,2.5689227160273472e-17,3.5825554328683396e-11,-7.760052322947075e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2211589962244033,-0.0,-1.0423107437981052e-22,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,3.070127702411996e-12,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,3.2329976369649405e-12,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,2.387877872864208e-12,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,3.232993516996685e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.5335791664350396e-11,286.1103820800781,294.1499938964844,289.1634826660156,288.4534606933594,291.4553527832031,288.9301147460937,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.582557861481206e-11,2.5689227160273472e-17,3.5825554328683396e-11,-7.760052322947075e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2211589962244033,-0.0,-1.0423107437981052e-22,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,1.7909078083369616e-12,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,1.885915252089476e-12,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.3929287411007518e-12,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,1.8859128668446967e-12,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,8.945877892629905e-12,286.1103820800781,294.1499938964844,289.1539001464844,288.4440612792969,291.4553527832031,288.9300842285156,285.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0115173415824472e-11,3.942250155199124e-17,2.0115135251908e-11,-4.485270488352455e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2139224559068679,-0.0,-3.5467517620316884e-23,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,7.67531925602999e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,8.082494092412351e-13,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,5.96969468216052e-13,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,8.082483792491717e-13,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,3.833947916087599e-12,286.1103820800781,294.1499938964844,289.1439514160156,288.434326171875,291.4553527832031,288.9300842285156,285.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.50267888410216e-11,-5.359378668961966e-19,1.50267888410216e-11,-2.945286375899414e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2069486826658249,-0.0,-6.514442148738156e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,7.67531925602999e-13,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,8.082494092412351e-13,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,5.96969468216052e-13,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,8.082483792491717e-13,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,3.833947916087599e-12,286.1103515625,294.1499938964844,289.1231994628906,288.4139709472656,291.4553527832031,288.9300842285156,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6936007717766044e-12,-1.321619717336597e-17,1.693613999043109e-12,-9.449437760045145e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1935329437255859,-0.0,-6.514442148738156e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,7.67531925602999e-13,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,8.082494092412351e-13,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,5.96969468216052e-13,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,8.082483792491717e-13,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,3.833947916087599e-12,286.1103515625,294.1499938964844,289.1231994628906,288.4139709472656,291.4553527832031,288.9300842285156,285.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6936007717766044e-12,-1.321619717336597e-17,1.693613999043109e-12,-9.449437760045145e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1935329437255859,-0.0,-6.514442148738156e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,5.116879684720359e-13,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,5.388329214241205e-13,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,3.979796364423499e-13,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,5.388322709028169e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,2.555965205111588e-12,286.1103515625,294.1499938964844,289.1014099121094,288.39263916015625,291.4553527832031,288.9300842285156,285.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,9.062460525934012e-13,1.5670983026931412e-17,-9.062617193147936e-13,-3.4309510527769094e-12,0.0,0.0,0.0,0.0,60.0,0.1812655329704284,-0.0,-2.895307665487008e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,5.116879684720359e-13,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,5.388329214241205e-13,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,3.979796364423499e-13,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,5.388322709028169e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,2.555965205111588e-12,286.1103515625,294.1499938964844,289.1014099121094,288.39263916015625,291.4553527832031,288.9300842285156,285.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,9.062460525934012e-13,1.5670983026931412e-17,-9.062617193147936e-13,-3.4309510527769094e-12,0.0,0.0,0.0,0.0,60.0,0.1812655329704284,-0.0,-2.895307665487008e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,5.116879684720359e-13,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,5.388329214241205e-13,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,3.979796364423499e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,5.388322709028169e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,2.555965205111588e-12,286.1103515625,294.1499938964844,289.0788269042969,288.3705139160156,291.4553527832031,288.9300842285156,285.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,9.062460525934012e-13,1.5670984681292637e-17,-9.062617193147936e-13,-3.4309510527769094e-12,0.0,0.0,0.0,0.0,60.0,0.1699628829956054,-0.0,-2.895307665487008e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,5.116879684720359e-13,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,5.388329214241205e-13,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,3.979796364423499e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,5.388322709028169e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,2.555965205111588e-12,286.1103515625,294.1499938964844,289.0788269042969,288.3705139160156,291.4553527832031,288.9300842285156,285.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,9.062460525934012e-13,1.5670984681292637e-17,-9.062617193147936e-13,-3.4309510527769094e-12,0.0,0.0,0.0,0.0,60.0,0.1699628829956054,-0.0,-2.895307665487008e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.0555725097656,288.3477478027344,291.4553527832031,288.9300842285156,285.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.5052574529180646e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.1595354676246643,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.0555725097656,288.3477478027344,291.4553527832031,288.9300842285156,285.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.5052574529180646e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.1595354676246643,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.0437927246094,288.336181640625,291.4553527832031,288.9300842285156,285.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.5052572874819418e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.1547252684831619,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.0318908691406,288.3245544433594,291.4553527832031,288.9300842285156,285.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434161068346202e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.150095447897911,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.00799560546875,288.3011169433594,291.4553527832031,288.9300842285156,285.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.381574926187298e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.1411877423524856,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.00799560546875,288.3011169433594,291.4553527832031,288.9300842285156,285.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.381574926187298e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.1411877423524856,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.9840087890625,288.2776184082031,291.4553527832031,288.9300842285156,285.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434162722707424e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.1330812126398086,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.9840087890625,288.2776184082031,291.4553527832031,288.9300842285156,285.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434162722707424e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.1330812126398086,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.9601745605469,288.2542724609375,291.4553527832031,288.9300842285156,285.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.5052576183541868e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.1254445314407348,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.9601745605469,288.2542724609375,291.4553527832031,288.9300842285156,285.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.5052576183541868e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.1254445314407348,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.9366760253906,288.23126220703125,291.4553527832031,288.9300842285156,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.443416437706865e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1192697286605835,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.9366760253906,288.23126220703125,291.4553527832031,288.9300842285156,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.443416437706865e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1192697286605835,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.9251403808594,288.2199401855469,291.4553527832031,288.9300842285156,285.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.381575257059543e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.1156993433833122,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.9137268066406,288.208740234375,291.4553527832031,288.9300842285156,285.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.1122286468744278,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.8914794921875,288.1869506835937,291.4553527832031,288.9300842285156,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.1054941117763519,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.8914794921875,288.1869506835937,291.4553527832031,288.9300842285156,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.1054941117763519,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.8701477050781,288.16607666015625,291.4553527832031,288.9300842285156,285.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0991823375225067,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.8701477050781,288.16607666015625,291.4553527832031,288.9300842285156,285.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0991823375225067,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.8499450683594,288.1462707519531,291.4553527832031,288.9300842285156,285.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0932358503341674,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.8499450683594,288.1462707519531,291.4553527832031,288.9300842285156,285.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0932358503341674,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.8310241699219,288.12774658203125,291.4553527832031,288.9300842285156,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815753397776042e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0876329615712165,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.8310241699219,288.12774658203125,291.4553527832031,288.9300842285156,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815753397776042e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0876329615712165,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.8221435546875,288.1190185546875,291.4553527832031,288.9300842285156,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815753397776042e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0849944427609443,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.8136291503906,288.1106872558594,291.4553527832031,288.9300842285156,285.201171875,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731155751833533e-17,-7.94915945134117e-13,-6.802729630691134e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0824237465858459,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.79791259765625,288.0953063964844,291.4553527832031,288.9300842285156,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505257949226432e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0774442106485366,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.79791259765625,288.0953063964844,291.4553527832031,288.9300842285156,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505257949226432e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0774442106485366,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7840881347656,288.0817565917969,291.4553527832031,288.9300842285156,285.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815753397776042e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0727628245949745,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7840881347656,288.0817565917969,291.4553527832031,288.9300842285156,285.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815753397776042e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0727628245949745,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7723388671875,288.0702209472656,291.4553527832031,288.9300842285156,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0683639049530029,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
