time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161520,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7723388671875,288.0702209472656,291.4553527832031,288.9300842285156,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0683639049530029,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7628479003906,288.0609436035156,291.4553527832031,288.9300842285156,285.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0642320364713668,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7628479003906,288.0609436035156,291.4553527832031,288.9300842285156,285.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0642320364713668,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.759033203125,288.05718994140625,291.4553527832031,288.9300842285156,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0622896589338779,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7558288574219,288.0540771484375,291.4553527832031,288.9300842285156,285.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.44341676857911e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0603975653648376,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7514953613281,288.0498352050781,291.4553527832031,288.9300842285156,285.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.44341676857911e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0567208528518676,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7514953613281,288.0498352050781,291.4553527832031,288.9300842285156,285.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.44341676857911e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0567208528518676,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.75,288.0483703613281,291.4553527832031,288.9300842285156,285.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.394780550419752e-12,1.11560211397414e-17,-3.3947918261223453e-12,5.9504597429982375e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0532874017953872,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.75,288.0483703613281,291.4553527832031,288.9300842285156,285.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.394780550419752e-12,1.11560211397414e-17,-3.3947918261223453e-12,5.9504597429982375e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0532874017953872,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7506103515625,288.0489501953125,291.4553527832031,288.9300842285156,285.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815753397776042e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0500795505940914,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7506103515625,288.0489501953125,291.4553527832031,288.9300842285156,285.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815753397776042e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0500795505940914,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.75250244140625,288.0508117675781,291.4553527832031,288.9300842285156,285.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505257949226432e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.047103751450777,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.75250244140625,288.0508117675781,291.4553527832031,288.9300842285156,285.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505257949226432e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.047103751450777,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,5.116879684720359e-13,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,5.388329214241205e-13,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,3.979796364423499e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,5.388322709028169e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,2.555965205111588e-12,286.1103515625,294.1499938964844,288.75396728515625,288.05224609375,291.4553527832031,288.9300842285156,285.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,3.561752238631644e-12,1.3011259867883508e-17,-3.5617652490577134e-12,9.060296458397732e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0457166396081447,-0.0,-2.895307665487008e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7558288574219,288.0540466308594,291.4553527832031,288.9300842285156,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0443694777786731,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7606811523437,288.0588073730469,291.4553527832031,288.9300842285156,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0417179577052593,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7606811523437,288.0588073730469,291.4553527832031,288.9300842285156,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0417179577052593,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7672119140625,288.0652160644531,291.4553527832031,288.9300842285156,285.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0392355248332023,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7672119140625,288.0652160644531,291.4553527832031,288.9300842285156,285.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434166031429874e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0392355248332023,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.7713317871094,288.0692443847656,291.4553527832031,288.9300842285156,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505257949226432e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0380220413208007,-0.0,-7.238225776367734e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.77557373046875,288.0733947753906,291.4553527832031,288.9300842285156,285.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505257949226432e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0369020029902458,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.78582763671875,288.0834655761719,291.4553527832031,288.9300842285156,285.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815753397776042e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0347038991749286,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.78582763671875,288.0834655761719,291.4553527832031,288.9300842285156,285.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815753397776042e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0347038991749286,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.791748046875,288.0892639160156,291.4553527832031,288.9300842285156,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815754224956657e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0336689390242099,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.7981872558594,288.0955505371094,291.4553527832031,288.9300842285156,285.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815754224956657e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0326604060828685,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.8127136230469,288.1097717285156,291.4553527832031,288.9300842285156,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731154097472308e-17,-7.94915945134117e-13,-6.802730308317492e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0306994300335645,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.8127136230469,288.1097717285156,291.4553527832031,288.9300842285156,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731154097472308e-17,-7.94915945134117e-13,-6.802730308317492e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0306994300335645,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.8295288085937,288.12628173828125,291.4553527832031,288.9300842285156,285.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731154097472308e-17,-7.94915945134117e-13,-6.802730308317492e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0288822930306196,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.8295288085937,288.12628173828125,291.4553527832031,288.9300842285156,285.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731154097472308e-17,-7.94915945134117e-13,-6.802730308317492e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0288822930306196,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.84881591796875,288.1451721191406,291.4553527832031,288.9300842285156,285.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815754224956657e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0271673407405614,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.84881591796875,288.1451721191406,291.4553527832031,288.9300842285156,285.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815754224956657e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0271673407405614,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.8706970214844,288.1665954589844,291.4553527832031,288.9300842285156,285.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731155751833533e-17,-7.94915945134117e-13,-6.802730308317492e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0255315694957971,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.8706970214844,288.1665954589844,291.4553527832031,288.9300842285156,285.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731155751833533e-17,-7.94915945134117e-13,-6.802730308317492e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0255315694957971,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.88262939453125,288.17828369140625,291.4553527832031,288.9300842285156,285.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.44341676857911e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0247727744281291,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.8952331542969,288.1906433105469,291.4553527832031,288.9300842285156,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815755052137269e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,0.0,60.0,0.0240230225026607,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.9226379394531,288.2174987792969,291.4553527832031,288.9300842285156,285.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731154097472308e-17,-7.94915945134117e-13,-6.802730308317492e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.022566994652152,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.9226379394531,288.2174987792969,291.4553527832031,288.9300842285156,285.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731154097472308e-17,-7.94915945134117e-13,-6.802730308317492e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.022566994652152,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.9529724121094,288.2472229003906,291.4553527832031,288.9300842285156,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505258280098677e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0212269034236669,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.9529724121094,288.2472229003906,291.4553527832031,288.9300842285156,285.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505258280098677e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0212269034236669,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,288.97265625,288.2664794921875,291.4553527832031,288.9300842285156,285.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434169340152324e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0204637292772531,-0.0,-4.175325800598589e-35,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,288.9864196777344,288.27996826171875,291.4553527832031,288.9300842285156,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434169340152324e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0199549887329339,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
