time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163980,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.0230407714844,288.3158569335937,291.4553527832031,288.9300842285156,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731154097472308e-17,-7.94915945134117e-13,-6.802730308317492e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0187643766403198,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.0230407714844,288.3158569335937,291.4553527832031,288.9300842285156,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731154097472308e-17,-7.94915945134117e-13,-6.802730308317492e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0187643766403198,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.0426025390625,288.33502197265625,291.4553527832031,288.9300842285156,285.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434169340152324e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.018202781677246,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,5.116879684720359e-13,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,5.388329214241205e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,3.979796364423499e-13,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,5.388322709028169e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,2.555965205111588e-12,286.1103515625,294.1499938964844,289.0630187988281,288.35504150390625,291.4553527832031,288.9300842285156,285.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,3.506094936947535e-12,1.2392849715771513e-17,-3.506107296852301e-12,2.587506381032667e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.017645513638854,-0.0,-2.895307665487008e-24,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.1064758300781,288.3976135253906,291.4553527832031,288.9300842285156,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505258280098677e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0165814273059368,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.1064758300781,288.3976135253906,291.4553527832031,288.9300842285156,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505258280098677e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0165814273059368,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.1535339355469,288.4436950683594,291.4553527832031,288.9300842285156,285.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434169340152324e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0155703453347086,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.1535339355469,288.4436950683594,291.4553527832031,288.9300842285156,285.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434169340152324e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0155703453347086,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.2043151855469,288.4934387207031,291.4553527832031,288.9300842285156,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505258280098677e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0146245630457997,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.2043151855469,288.4934387207031,291.4553527832031,288.9300842285156,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505258280098677e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0146245630457997,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.2589111328125,288.5469665527344,291.4553527832031,288.9300842285156,285.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.443417099451355e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0136947901919484,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.2589111328125,288.5469665527344,291.4553527832031,288.9300842285156,285.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.443417099451355e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0136947901919484,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,-2.5584398423601773e-13,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,-2.694164607120603e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,-1.9898981822117493e-13,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,-2.694161354514085e-13,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,-1.277982602555794e-12,286.1103515625,294.1499938964844,289.2877197265625,288.5751647949219,291.4553527832031,288.9300842285156,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434169340152324e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.013250183314085,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,-2.5584398423601773e-13,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,-2.694164607120603e-13,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,-1.9898981822117493e-13,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,-2.694161354514085e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,-1.277982602555794e-12,286.1103515625,294.1499938964844,289.3175354003906,288.6043701171875,291.4553527832031,288.9300842285156,285.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.916229544832171e-12,-1.568983281873027e-17,1.9162453741838888e-12,-2.723531469794871e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0128192445263266,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.3802490234375,288.6658020019531,291.4553527832031,288.9300842285156,285.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815756706498493e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0119985584169626,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.3802490234375,288.6658020019531,291.4553527832031,288.9300842285156,285.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815756706498493e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0119985584169626,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,-2.5584398423601773e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,-2.694164607120603e-13,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,-1.9898981822117493e-13,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,-2.694161354514085e-13,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,-1.277982602555794e-12,286.1103515625,294.1499938964844,289.4472045898437,288.7314147949219,291.4553527832031,288.9300842285156,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.836172795378348e-13,1.3197343245664048e-17,-6.836304525942305e-13,3.294955454313797e-12,0.0,0.0,0.0,0.0,60.0,0.0112331174314022,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,-2.5584398423601773e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,-2.694164607120603e-13,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,-1.9898981822117493e-13,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,-2.694161354514085e-13,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,-1.277982602555794e-12,286.1103515625,294.1499938964844,289.4472045898437,288.7314147949219,291.4553527832031,288.9300842285156,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,6.836172795378348e-13,1.3197343245664048e-17,-6.836304525942305e-13,3.294955454313797e-12,0.0,0.0,0.0,0.0,60.0,0.0112331174314022,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.4952087402344,288.7784423828125,291.4553527832031,288.9300842285156,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505258280098677e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0107429046183824,-0.0,-7.237482768002629e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.5185241699219,288.80126953125,291.4553527832031,288.9300842285156,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505258280098677e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.0105189718306064,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.5943298339844,288.87554931640625,291.4553527832031,288.9300842285156,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505258280098677e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.009852685034275,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,2.5584398423601773e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,2.694164607120603e-13,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,1.9898981822117493e-13,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,2.694161354514085e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,1.277982602555794e-12,286.1103515625,294.1499938964844,289.5943298339844,288.87554931640625,291.4553527832031,288.9300842285156,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,8.5058885932951e-13,1.505258280098677e-17,-8.506039297397072e-13,-1.7494744802143414e-12,0.0,0.0,0.0,0.0,60.0,0.009852685034275,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.63397216796875,288.9143981933594,291.4553527832031,288.9300842285156,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,7.392744728017264e-13,1.3815756706498493e-17,-7.392882963794256e-13,1.6134788817512293e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095382407307624,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,-2.5584398423601773e-13,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,-2.694164607120603e-13,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,-1.9898981822117493e-13,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,-2.694161354514085e-13,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,-1.277982602555794e-12,286.1103515625,294.1499938964844,289.6747741699219,288.954345703125,291.4553527832031,288.9300842285156,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,7.94933726049746e-13,-1.7731152443111086e-17,-7.94915945134117e-13,-6.802730308317492e-14,0.0,0.0,0.0,0.0,60.0,0.0092350924387574,-0.0,-7.23826916371752e-25,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.75994873046875,289.0378112792969,291.4553527832031,288.9300842285156,285.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434169340152324e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.008654355071485,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0,286.1103515625,294.1499938964844,289.75994873046875,289.0378112792969,291.4553527832031,288.9300842285156,285.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434169340152324e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.008654355071485,-0.0,-0.0,0.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.050000000745058,0.0,298.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.050000000745058,0.0,298.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.050000000745058,0.0,298.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.050000000745058,0.0,298.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.050000000745058,0.0,286.1103515625,290.2820129394531,289.8500061035156,289.12603759765625,291.4553527832031,288.9300842285156,285.2115783691406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434169340152324e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0081129008904099,-0.0,-0.0,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.050000000745058,0.0,298.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.050000000745058,0.0,298.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.050000000745058,0.0,298.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.050000000745058,0.0,298.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.050000000745058,0.0,286.1103515625,290.2820129394531,289.8500061035156,289.12603759765625,291.4553527832031,288.9300842285156,285.2115783691406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.949316660656179e-13,1.4434169340152324e-17,-7.949460859545121e-13,-6.799779245529258e-14,0.0,0.0,0.0,0.0,60.0,0.0081129008904099,-0.0,-0.0,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053405761719,0.6328886151313782,0.050000000745058,0.0407230369746685,298.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.6328886151313782,0.050000000745058,0.0428833328187465,298.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.6328886151313782,0.050000000745058,0.0316734760999679,298.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.6328886151313782,0.050000000745058,0.0428833216428756,298.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.6328886151313782,0.050000000745058,0.2034196257591247,285.4154663085937,290.22418212890625,289.8966369628906,289.1712646484375,295.4666442871094,296.5704040527344,285.3886108398437,1.0,0.1097032651305198,0.0814759135246276,0.0814759135246276,1.0,1.0,-0.4339897632598877,0.0004392912960611,0.4335504472255707,-0.1318599134683609,0.0,0.0,0.0,10.219226837158203,60.0,1326.859130859375,0.0,17.491249084472656,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.6314374804496765,0.050000000745058,0.0452493391931057,298.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.6314374804496765,0.050000000745058,0.0476497337222099,298.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.6314374804496765,0.050000000745058,0.0351939313113689,298.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382629394531,0.6314374804496765,0.050000000745058,0.0476497337222099,298.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.6314374804496765,0.050000000745058,0.2260297983884811,286.02520751953125,290.1654663085937,289.9440002441406,289.2161865234375,295.97637939453125,298.4732360839844,286.7322692871094,1.0,0.1210869699716568,0.1629518270492553,0.1629518270492553,1.0,1.0,-0.4821323156356811,0.0165103878825902,0.4656219184398651,-0.1274852007627487,0.0,0.0,0.0,12.49989128112793,60.0,2686.569091796875,0.0,23.83420753479004,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884521484375,0.5709336996078491,0.050000000745058,0.0456812568008899,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884521484375,0.5709336996078491,0.050000000745058,0.04810456559062,298.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884521484375,0.5709336996078491,0.050000000745058,0.0355298668146133,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884521484375,0.5709336996078491,0.050000000745058,0.04810456559062,298.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884521484375,0.5709336996078491,0.050000000745058,0.2281873375177383,288.3843078613281,290.04547119140625,290.0407409667969,289.30523681640625,296.0140075683594,298.5606689453125,288.8139343261719,1.0,0.1405860334634781,0.3259036540985107,0.3259036540985107,1.0,1.0,-0.4867428839206695,0.0614004991948604,0.4253423810005188,-0.0839137658476829,0.0,0.0,0.0,20.028959274291992,60.0,2623.73974609375,0.0,33.122276306152344,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884521484375,0.5709336996078491,0.050000000745058,0.0456812568008899,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884521484375,0.5709336996078491,0.050000000745058,0.04810456559062,298.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884521484375,0.5709336996078491,0.050000000745058,0.0355298668146133,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884521484375,0.5709336996078491,0.050000000745058,0.04810456559062,298.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884521484375,0.5709336996078491,0.050000000745058,0.2281873375177383,288.3843078613281,290.04547119140625,290.0407409667969,289.30523681640625,296.0140075683594,298.5606689453125,288.8139343261719,1.0,0.1405860334634781,0.3259036540985107,0.3259036540985107,1.0,1.0,-0.4867428839206695,0.0614004991948604,0.4253423810005188,-0.0839137658476829,0.0,0.0,0.0,20.028959274291992,60.0,2623.73974609375,0.0,33.122276306152344,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.5491981506347656,0.050000000745058,0.0458182282745838,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.5491981506347656,0.050000000745058,0.0482487976551055,298.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.5491981506347656,0.050000000745058,0.0356363989412784,298.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.5491981506347656,0.050000000745058,0.0482487976551055,298.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103210449219,0.5491981506347656,0.050000000745058,0.2288715243339538,289.1875915527344,289.9842529296875,290.0901184082031,289.3493347167969,296.0553894042969,298.6009216308594,289.5617370605469,1.0,0.1489730179309845,0.4073795676231384,0.4073795676231384,1.0,1.0,-0.4882031083106994,0.0994649454951286,0.3887381553649902,-0.0463773757219314,0.0,0.0,0.0,23.70099639892578,60.0,2391.4892578125,0.0,37.6165885925293,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8372497558594,0.5324311256408691,0.050000000745058,0.0459494516253471,298.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8372497558594,0.5324311256408691,0.050000000745058,0.048386987298727,298.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8372497558594,0.5324311256408691,0.050000000745058,0.0357384644448757,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8372497558594,0.5324311256408691,0.050000000745058,0.048386987298727,298.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8372497558594,0.5324311256408691,0.050000000745058,0.2295270413160324,289.9070129394531,289.9222717285156,290.1401062011719,289.3931884765625,296.0137939453125,298.6064758300781,290.2512512207031,1.0,0.1565194129943847,0.5259036421775818,0.5259036421775818,0.9985374808311462,1.0,-0.4896008968353271,0.1549579203128814,0.3346429765224457,0.0085324179381132,0.0,0.0,0.0,27.21712303161621,60.0,2158.532958984375,0.0,41.93679428100586,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.510498046875,0.5192966461181641,0.050000000745058,0.0460760071873664,298.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.510498046875,0.5192966461181641,0.050000000745058,0.0485202521085739,298.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.510498046875,0.5192966461181641,0.050000000745058,0.0358368940651416,298.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.510498046875,0.5192966461181641,0.050000000745058,0.0485202521085739,298.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.510498046875,0.5192966461181641,0.050000000745058,0.230159193277359,290.5722961425781,289.8579406738281,290.1919860839844,289.43780517578125,295.3969116210937,298.5745544433594,290.8632507324219,1.0,0.1634410917758941,0.6474153399467468,0.6474153399467468,0.9970381259918212,1.0,-0.490949273109436,0.1921532750129699,0.298795998096466,0.0452404208481311,0.0,0.0,0.0,30.60603141784668,60.0,1813.314697265625,-0.0,46.13137435913086,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.5096331834793091,0.050000000745058,0.0461882948875427,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.5096331834793091,0.050000000745058,0.0486384965479373,298.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.5096331834793091,0.050000000745058,0.0359242297708988,298.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.5096331834793091,0.050000000745058,0.0486384965479373,298.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.5096331834793091,0.050000000745058,0.2307200878858566,291.0922241210937,289.7960510253906,290.24188232421875,289.47998046875,295.0741577148437,298.5350036621094,291.32391357421875,1.0,0.1693303883075714,0.7629518508911133,0.7629518508911133,0.9956125020980836,1.0,-0.4921448826789856,0.2072159498929977,0.284928947687149,0.0599506348371505,0.0,0.0,0.0,33.61060333251953,60.0,1498.932861328125,-0.0,49.877174377441406,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522766113281,0.5007453560829163,0.050000000745058,0.0463105179369449,298.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522766113281,0.5007453560829163,0.050000000745058,0.0487672053277492,298.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522766113281,0.5007453560829163,0.050000000745058,0.0360192917287349,298.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522766113281,0.5007453560829163,0.050000000745058,0.0487672053277492,298.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522766113281,0.5007453560829163,0.050000000745058,0.2313306331634521,291.59307861328125,289.7217712402344,290.3017883300781,289.5296630859375,294.9515075683594,298.5003967285156,291.7917785644531,1.0,0.17550028860569,0.9000638723373413,0.9000638723373413,0.993920624256134,1.0,-0.4934481382369995,0.2138490825891494,0.2795990705490112,0.0662389248609542,0.0,0.0,0.0,36.879791259765625,60.0,1234.0966796875,-0.0,53.97750854492188,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8829345703125,0.4955220222473144,0.050000000745058,0.0463920719921588,298.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8829345703125,0.4955220222473144,0.050000000745058,0.0488530881702899,298.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8829345703125,0.4955220222473144,0.050000000745058,0.0360827222466468,298.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8829345703125,0.4955220222473144,0.050000000745058,0.0488530881702899,298.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8829345703125,0.4955220222473144,0.050000000745058,0.2317380160093307,291.9203796386719,289.66705322265625,290.3459167480469,289.5656433105469,294.9261169433594,298.4831237792969,292.1049499511719,1.0,0.179489716887474,1.0,1.0,0.9926415085792542,1.0,-0.4943171739578247,0.215873971581459,0.2784432172775268,0.0680455192923545,0.0,0.0,0.0,39.06084442138672,60.0,1092.057861328125,-0.0,56.7258415222168,1.0,281.9222717285156,283.91876220703125,293.64276123046875,295.1819152832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5569005273571988e-21,7.784502636785994e-22,7.784502636785994e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
