time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166260,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.4879008829593658,0.050000000745058,0.0465233512222766,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.4879008829593658,0.050000000745058,0.0489913262426853,298.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.4879008829593658,0.050000000745058,0.0361848287284374,298.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.4879008829593658,0.050000000745058,0.0489913262426853,298.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.4879008829593658,0.050000000745058,0.2323937714099884,289.2918701171875,289.5673217773437,290.42633056640625,289.6299743652344,294.75274658203125,298.45977783203125,287.38897705078125,1.0,0.1857267320156097,1.0,1.0,0.6909105181694031,1.0,-0.4957160055637359,0.2330741137266159,0.2626419067382812,0.0848318412899971,0.3393590748310089,0.3393590748310089,0.0,42.573490142822266,60.0,10095.3037109375,-0.0,61.17650604248047,1.0,282.3843994140625,287.2583923339844,294.90740966796875,296.02294921875,293.1499938964844,293.1499938964844,283.1499938964844,2331.55126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506422042846679,1.0,0.0,0.0,0.8377690315246582,0.8377711772918701,4.987895607655447e-08,4.260354042053223,4.2603440284729,9.833381227508651e-06,0.0,0.0,-0.0,4959.4013671875,0.0,19.564882278442383,1894.6707763671875,0.0,195.35923767089844,0.2177230715751648,1.0,0.0,3.0,1.0,0.0
18166320,298.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9595031738281,0.4858520030975342,0.050000000745058,0.0465605780482292,298.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9595031738281,0.4858520030975342,0.050000000745058,0.0490305311977863,298.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9595031738281,0.4858520030975342,0.050000000745058,0.0362137854099273,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9595031738281,0.4858520030975342,0.050000000745058,0.0490305311977863,298.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9595031738281,0.4858520030975342,0.050000000745058,0.2325797379016876,287.6372375488281,289.1657409667969,290.45196533203125,289.650146484375,294.4999389648437,298.44879150390625,286.6068725585937,1.0,0.1874642521142959,1.0,1.0,0.5956125259399414,1.0,-0.4961126744747162,0.255203902721405,0.2409087717533111,0.1067671552300453,5.551115123125783e-17,5.551115123125783e-17,0.0,43.5719108581543,48.0,4387.76318359375,-0.0,62.44977188110352,1.0,282.4706420898437,286.296875,294.6894226074219,295.60992431640625,293.1499938964844,293.1499938964844,283.1499938964844,14416.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318656921386719,1.0,0.0,0.0,0.1795178800821304,0.1828741282224655,3.60254959197448e-09,4.264848709106445,4.264839172363281,9.795104233489836e-06,0.0,0.0,-0.0,925.6031494140624,0.0,5.739737510681152,1895.29052734375,0.0,335.9087829589844,0.2000647634267807,1.0,0.0,3.0,1.0,0.0
18166380,298.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.4836765825748443,0.050000000745058,0.0466006398200988,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.4836765825748443,0.050000000745058,0.0490727201104164,298.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.4836765825748443,0.050000000745058,0.0362449437379837,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.4836765825748443,0.050000000745058,0.0490727201104164,298.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.4836765825748443,0.050000000745058,0.2327798455953598,287.3049621582031,288.68365478515625,290.5599365234375,289.7334289550781,291.38818359375,298.3976745605469,287.57586669921875,1.0,0.1889364421367645,1.0,1.0,0.1985374987125396,1.0,-0.4965400695800781,0.4606645405292511,0.0358755104243755,0.3111934065818786,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67216873168945,36.0,2350.35302734375,-0.0,63.898887634277344,1.0,282.4951171875,286.3798217773437,292.8611145019531,293.3143615722656,293.1499938964844,293.1499938964844,283.1499938964844,16077.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484939873218536,1.0,0.0,0.0,1.4741995983058588e-05,0.3626023530960083,2.795548081219179e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.6136920243734494e-05,0.0,12.297962188720703,1895.43701171875,0.0,371.5131530761719,0.216517761349678,1.0,0.0,3.0,1.0,0.0
18166440,298.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.4836765825748443,0.050000000745058,0.0466006398200988,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.4836765825748443,0.050000000745058,0.0490727201104164,298.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.4836765825748443,0.050000000745058,0.0362449437379837,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.4836765825748443,0.050000000745058,0.0490727201104164,298.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555847167969,0.4836765825748443,0.050000000745058,0.2327798455953598,287.3049621582031,288.68365478515625,290.5599365234375,289.7334289550781,291.38818359375,298.3976745605469,287.57586669921875,1.0,0.1889364421367645,1.0,1.0,0.1985374987125396,1.0,-0.4965400695800781,0.4606645405292511,0.0358755104243755,0.3111934065818786,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67216873168945,36.0,2350.35302734375,-0.0,63.898887634277344,1.0,282.4951171875,286.3798217773437,292.8611145019531,293.3143615722656,293.1499938964844,293.1499938964844,283.1499938964844,16077.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484939873218536,1.0,0.0,0.0,1.4741995983058588e-05,0.3626023530960083,2.795548081219179e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.6136920243734494e-05,0.0,12.297962188720703,1895.43701171875,0.0,371.5131530761719,0.216517761349678,1.0,0.0,3.0,1.0,0.0
18166500,298.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607727050781,0.4849124252796173,0.050000000745058,0.0465778149664402,298.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607727050781,0.4849124252796173,0.050000000745058,0.0490486808121204,298.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607727050781,0.4849124252796173,0.050000000745058,0.0362271890044212,298.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607727050781,0.4849124252796173,0.050000000745058,0.0490486808121204,298.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607727050781,0.4849124252796173,0.050000000745058,0.2326658368110656,287.8074645996094,288.6268615722656,290.61456298828125,289.7746276855469,290.6466369628906,298.3786315917969,288.0267944335937,1.0,0.1877487152814865,1.0,1.0,0.0,1.0,-0.4962969720363617,0.496295303106308,1.6529693311895244e-06,0.34671351313591,5.551115123125783e-17,5.551115123125783e-17,0.0,44.067359924316406,36.0,1775.309814453125,-0.0,63.13844680786133,1.0,282.4950561523437,286.3797912597656,292.30517578125,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,16545.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36923348903656,1.0,0.0,0.0,1.4682466826343443e-05,0.4160218834877014,2.784230636841689e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.55138472514227e-05,0.0,14.63494110107422,1895.4371337890625,0.0,224.4713897705078,0.2222040444612503,1.0,0.0,3.0,1.0,0.0
18166560,298.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1895446777344,0.4873795807361603,0.050000000745058,0.0465327464044094,298.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1895446777344,0.4873795807361603,0.050000000745058,0.0490012243390083,298.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1895446777344,0.4873795807361603,0.050000000745058,0.036192137748003,298.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1895446777344,0.4873795807361603,0.050000000745058,0.0490012243390083,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1895446777344,0.4873795807361603,0.050000000745058,0.232440710067749,288.2296447753906,288.2215881347656,290.6695861816406,289.81549072265625,290.9347839355469,298.3641357421875,288.42730712890625,1.0,0.1854805648326873,1.0,1.0,0.199634313583374,1.0,-0.4958033859729767,0.4665795564651489,0.0292238295078277,0.3172443509101867,5.551115123125783e-17,5.551115123125783e-17,0.0,42.857421875,25.0,1434.6021728515625,-0.0,61.59184646606445,1.0,282.4949951171875,286.3797912597656,292.0087585449219,292.1559753417969,293.1499938964844,293.1499938964844,283.1499938964844,16930.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2686153948307037,1.0,0.0,0.0,1.5035688193165695e-05,0.4498334527015686,2.851211833906214e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5182030842406675e-05,0.0,16.274856567382812,1895.4371337890625,0.0,0.0,0.2263661921024322,1.0,0.0,3.0,1.0,0.0
18166620,298.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.5004766583442688,0.050000000745058,0.0463143847882747,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.5004766583442688,0.050000000745058,0.0487712770700454,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8333740234375,0.720819890499115,0.1802006512880325,0.0977268666028976,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.5004766583442688,0.050000000745058,0.0487712770700454,298.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.5004766583442688,0.050000000745058,0.2313499450683593,288.805908203125,288.14874267578125,290.7470703125,289.8720703125,292.9811096191406,298.3502197265625,289.0247497558594,1.0,0.1818458139896392,1.0,1.0,0.4784346520900726,1.0,-0.567441999912262,0.3695611357688904,0.1978808343410492,0.2040350139141082,5.551115123125783e-17,5.551115123125783e-17,0.0,37.566104888916016,25.0,1440.1142578125,-0.0,66.67269134521484,1.0,282.49493408203125,286.3797912597656,291.8683166503906,291.9337463378906,293.1499938964844,293.1499938964844,283.1499938964844,17333.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1238016858696937,1.0,0.0,0.0,1.539406002848409e-05,0.4764394462108612,2.9191698971281493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5026419936912134e-05,0.0,17.7171573638916,1895.4371337890625,0.0,0.0,0.2302221208810806,1.0,0.0,3.0,1.0,0.0
18166680,298.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.506921648979187,0.050000000745058,0.0462231561541557,298.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.506921648979187,0.050000000745058,0.0486752092838287,298.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.19195556640625,0.7838200330734253,0.1797367334365844,0.122102603316307,298.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.506921648979187,0.050000000745058,0.0486752092838287,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.506921648979187,0.050000000745058,0.2308942377567291,289.1382141113281,287.7801513671875,290.78076171875,289.8963317871094,294.0700988769531,298.3247985839844,289.3935546875,1.0,0.1801463067531585,1.0,1.0,0.5989029407501221,1.0,-0.5958964228630066,0.3140774965286255,0.2818189263343811,0.1432470679283142,5.551115123125783e-17,5.551115123125783e-17,0.0,35.364871978759766,25.0,1685.2364501953125,-0.0,68.39733123779297,1.0,282.494873046875,286.3797912597656,291.79815673828125,291.86041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17464.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0508406497538089,1.0,0.0,0.0,1.5510486264247447e-05,0.4832407236099243,2.941247777017014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494847260299139e-05,0.0,18.122926712036133,1895.4371337890625,0.0,0.0,0.2313594669103622,1.0,0.0,3.0,1.0,0.0
18166740,298.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3768920898437,0.5333194732666016,0.157249629497528,0.0459410808980464,298.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.7677221298217773,0.160439908504486,0.1357221901416778,298.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8390197753906,0.8305192589759827,0.1810482889413833,0.1270216852426529,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3768920898437,0.5333194732666016,0.050000000745058,0.0483781695365905,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3768920898437,0.5333194732666016,0.050000000745058,0.2294852137565612,288.0261535644531,287.70068359375,290.8753967285156,289.9634094238281,295.01025390625,298.2427978515625,287.16033935546875,1.0,0.1784752607345581,1.0,1.0,0.934958517551422,1.0,-0.7038590312004089,0.3061335682868957,0.3977254927158355,0.1145069897174835,5.551115123125783e-17,5.551115123125783e-17,0.0,28.793598175048828,25.0,8529.3515625,-0.0,77.53950500488281,1.0,282.83746337890625,286.9686279296875,292.5101928710937,293.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,20311.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5874831676483154,0.613978922367096,2.3029489426562577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.443115234375,0.0,31.66195106506348,1895.4371337890625,0.0,0.0,0.2595146000385284,1.0,0.0,3.0,1.0,0.0
18166800,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859680175781,0.6697958707809448,0.1583066433668136,0.0797196850180625,298.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861022949219,0.806760311126709,0.1593767553567886,0.1462202966213226,298.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2555236816406,0.849404513835907,0.1809384226799011,0.1270685195922851,298.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70831298828125,0.5485857725143433,0.050000000745058,0.048252485692501,298.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70831298828125,0.5485857725143433,0.1477090865373611,0.2288890182971954,287.3619689941406,287.3599548339844,290.893310546875,289.9759216308594,295.03594970703125,298.2230529785156,287.1161804199219,1.0,0.1789334714412689,1.0,1.0,0.9981555342674256,1.0,-0.7561167478561401,0.3266812264919281,0.4294355511665344,0.1245359480381012,5.551115123125783e-17,5.551115123125783e-17,0.0,26.101327896118164,43.0,5173.20849609375,-0.0,83.03121185302734,1.0,282.8547668457031,286.7814636230469,292.70928955078125,293.1031494140625,293.1499938964844,293.1499938964844,283.1499938964844,22123.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2024753540754318,0.3025016486644745,4.066837977489968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1408.477294921875,0.0,14.457834243774414,1895.4371337890625,0.0,0.0,0.248937577009201,1.0,0.0,3.0,1.0,0.0
18166860,298.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8864507079124451,0.1565554291009903,0.0966435670852661,298.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39215087890625,0.8864507079124451,0.1626791208982467,0.1017703339457511,298.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8864507079124451,0.1956715732812881,0.0751672238111496,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.32232666015625,0.9777652621269226,0.1424586921930313,0.1337215006351471,297.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921203613281,0.8864507079124451,0.1485234946012497,0.482754647731781,287.2953796386719,286.9615478515625,291.0069885253906,290.0542297363281,295.0367126464844,298.1837463378906,286.97076416015625,1.0,0.195499375462532,1.0,1.0,0.8596930503845215,1.0,-1.068122148513794,0.468030720949173,0.6000914573669434,0.2083446681499481,0.3630062937736511,0.3630062937736511,0.0,14.404146194458008,63.0,11306.6484375,-0.0,136.18345642089844,1.0,283.00567626953125,286.5057067871094,293.3830871582031,294.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,19223.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0453885458409786,1.0,0.0,0.0,0.7862088680267334,0.7976034283638,4.1244813786534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.829345703125,0.0,44.60026168823242,1895.4371337890625,0.0,0.0,0.2779948711395263,1.0,0.0,3.0,1.0,0.0
18166920,298.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8864507079124451,0.1565554291009903,0.0966435670852661,298.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39215087890625,0.8864507079124451,0.1626791208982467,0.1017703339457511,298.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8864507079124451,0.1956715732812881,0.0751672238111496,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.32232666015625,0.9777652621269226,0.1424586921930313,0.1337215006351471,297.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921203613281,0.8864507079124451,0.1485234946012497,0.482754647731781,287.2953796386719,286.9615478515625,291.0069885253906,290.0542297363281,295.0367126464844,298.1837463378906,286.97076416015625,1.0,0.195499375462532,1.0,1.0,0.8596930503845215,1.0,-1.068122148513794,0.468030720949173,0.6000914573669434,0.2083446681499481,0.3630062937736511,0.3630062937736511,0.0,14.404146194458008,63.0,11306.6484375,-0.0,136.18345642089844,1.0,283.00567626953125,286.5057067871094,293.3830871582031,294.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,19223.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0453885458409786,1.0,0.0,0.0,0.7862088680267334,0.7976034283638,4.1244813786534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.829345703125,0.0,44.60026168823242,1895.4371337890625,0.0,0.0,0.2779948711395263,1.0,0.0,3.0,1.0,0.0
18166980,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.8910883665084839,0.1547377854585647,0.0998218357563018,297.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8910883665084839,0.1664000898599624,0.1051171794533729,298.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.8910883665084839,0.2059772759675979,0.0776391848921775,297.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.9667575359344482,0.1375227719545364,0.1312866955995559,297.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87164306640625,0.9460075497627258,0.1471372842788696,0.5858983993530273,286.8600158691406,286.5852966308594,291.12164306640625,290.1312866210937,294.9021911621094,298.0980834960937,286.8338623046875,1.0,0.218198612332344,1.0,1.0,0.7212145328521729,1.0,-1.2058753967285156,0.5534712672233582,0.6524041295051575,0.2653805911540985,0.5417264699935913,0.5417264699935913,0.0,16.449228286743164,83.0,12170.0693359375,-0.0,189.4104766845703,1.0,283.0850830078125,286.25341796875,294.42724609375,295.1470031738281,293.1499938964844,293.1499938964844,283.1499938964844,19508.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989341616630554,1.0,0.0,0.0,0.8368372917175293,0.8373016119003296,4.6727816283009815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.596923828125,0.0,48.920169830322266,1895.4371337890625,0.0,114.36817932128906,0.291444182395935,1.0,0.0,3.0,1.0,0.0
18167040,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.8910883665084839,0.1547377854585647,0.0998218357563018,297.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8910883665084839,0.1664000898599624,0.1051171794533729,298.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.8910883665084839,0.2059772759675979,0.0776391848921775,297.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.9667575359344482,0.1375227719545364,0.1312866955995559,297.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87164306640625,0.9460075497627258,0.1471372842788696,0.5858983993530273,286.8600158691406,286.5852966308594,291.12164306640625,290.1312866210937,294.9021911621094,298.0980834960937,286.8338623046875,1.0,0.218198612332344,1.0,1.0,0.7212145328521729,1.0,-1.2058753967285156,0.5534712672233582,0.6524041295051575,0.2653805911540985,0.5417264699935913,0.5417264699935913,0.0,16.449228286743164,83.0,12170.0693359375,-0.0,189.4104766845703,1.0,283.0850830078125,286.25341796875,294.42724609375,295.1470031738281,293.1499938964844,293.1499938964844,283.1499938964844,19508.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989341616630554,1.0,0.0,0.0,0.8368372917175293,0.8373016119003296,4.6727816283009815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.596923828125,0.0,48.920169830322266,1895.4371337890625,0.0,114.36817932128906,0.291444182395935,1.0,0.0,3.0,1.0,0.0
18167100,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539733886719,0.9700376987457277,0.1521693915128708,0.1378294825553894,297.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.9159493446350098,0.1673058271408081,0.1242935433983802,298.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85205078125,0.9159493446350098,0.2082172185182571,0.0918028131127357,297.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.93330317735672,0.1371897459030151,0.1304559707641601,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543395996094,0.9557997584342957,0.1457541584968567,0.659352719783783,286.8446960449219,286.5541687011719,291.1792907714844,290.1693115234375,294.7643127441406,298.0601806640625,286.7768859863281,1.0,0.2322827726602554,1.0,1.0,0.6519752144813538,1.0,-1.2697176933288574,0.6101206541061401,0.6595970392227173,0.3100564181804657,0.6569601893424988,0.6569601893424988,0.0,18.564048767089844,83.0,14847.994140625,-0.0,241.3524627685547,1.0,283.1108703613281,286.216064453125,294.3233947753906,295.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,10894.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067544043064117,1.0,0.0,0.0,1.207006335258484,1.207013487815857,9.721034643916937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.490234375,0.0,72.6569595336914,1895.4371337890625,0.0,287.7069702148437,0.3305696547031402,1.0,0.0,3.0,1.0,0.0
18167160,297.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.9596987962722778,0.1494607031345367,0.136083722114563,297.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67706298828125,0.9849862456321716,0.167525440454483,0.1555550247430801,298.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771545410156,0.9215237498283386,0.2106524854898452,0.0950478762388229,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763000488281,0.9236854314804076,0.1357082724571228,0.129465639591217,297.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.9447370767593384,0.143454372882843,0.6510535478591919,286.6758728027344,286.2316589355469,291.23712158203125,290.20703125,294.2780456542969,298.01300048828125,286.68505859375,1.0,0.248507872223854,1.0,1.0,0.521580159664154,1.0,-1.376644492149353,0.7693042159080505,0.6073402762413025,0.4495702683925628,0.8218645453453064,0.8218645453453064,0.0,20.59253120422364,103.0,15329.9443359375,-0.0,285.46368408203125,1.0,283.1287841796875,286.0956115722656,294.1489562988281,295.34783935546875,293.1499938964844,293.1499938964844,283.1499938964844,14149.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916456639766693,1.0,0.0,0.0,1.222898006439209,1.2229026556015017,9.97869946672836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.0908203125,0.0,83.00138854980469,1895.4371337890625,0.0,481.9503784179688,0.3434853553771972,1.0,0.0,3.0,1.0,0.0
18167220,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.755111575126648,0.1475370973348617,0.1345794051885604,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.7848101854324341,0.1661284416913986,0.1590121686458587,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8439626693725586,0.2076579630374908,0.1467870771884918,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.7345309853553772,0.1356470584869384,0.1298521012067794,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.7462949752807617,0.1423133313655853,0.6480926275253296,286.0102233886719,285.9009094238281,291.3532409667969,290.281494140625,292.4343566894531,297.8982238769531,286.0694885253906,1.0,0.2748073637485504,1.0,1.0,0.260790079832077,1.0,-1.3542760610580444,1.1361987590789795,0.2180771827697754,0.9118515253067015,0.7490055561065674,0.7490055561065674,0.0,44.00191879272461,91.0,16441.822265625,-0.0,374.4591979980469,1.0,283.1454162597656,285.61279296875,293.6916809082031,294.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,19979.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733563303947449,1.0,0.0,0.0,1.459188461303711,1.459194898605347,1.4207452636583184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.34228515625,0.0,140.511474609375,1895.4371337890625,0.0,791.0487060546875,0.3972717523574829,1.0,0.0,3.0,1.0,0.0
18167280,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.755111575126648,0.1475370973348617,0.1345794051885604,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.7848101854324341,0.1661284416913986,0.1590121686458587,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8439626693725586,0.2076579630374908,0.1467870771884918,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.7345309853553772,0.1356470584869384,0.1298521012067794,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.7462949752807617,0.1423133313655853,0.6480926275253296,286.0102233886719,285.9009094238281,291.3532409667969,290.281494140625,292.4343566894531,297.8982238769531,286.0694885253906,1.0,0.2748073637485504,1.0,1.0,0.260790079832077,1.0,-1.3542760610580444,1.1361987590789795,0.2180771827697754,0.9118515253067015,0.7490055561065674,0.7490055561065674,0.0,44.00191879272461,91.0,16441.822265625,-0.0,374.4591979980469,1.0,283.1454162597656,285.61279296875,293.6916809082031,294.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,19979.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733563303947449,1.0,0.0,0.0,1.459188461303711,1.459194898605347,1.4207452636583184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.34228515625,0.0,140.511474609375,1895.4371337890625,0.0,791.0487060546875,0.3972717523574829,1.0,0.0,3.0,1.0,0.0
18167340,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.7163230776786804,0.1437209546566009,0.1313309520483017,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575134277344,0.7444413304328918,0.1631190329790115,0.156479150056839,297.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.8006121516227722,0.2034154385328292,0.1436873227357864,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.6980105042457581,0.1333761066198349,0.1282991617918014,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.707675039768219,0.1383991837501526,0.6327601671218872,285.8547668457031,285.59326171875,291.46978759765625,290.3546447753906,291.467529296875,297.7718505859375,285.8417053222656,1.0,0.2952272295951843,1.0,1.0,0.0,1.0,-1.4312832355499268,1.4312779903411863,5.176818376639858e-06,1.0988763570785522,0.9509327411651612,0.9509327411651612,0.0,53.030364990234375,79.0,18068.017578125,-0.0,423.3791198730469,1.0,283.1492004394531,285.47723388671875,293.46514892578125,294.7975158691406,293.1499938964844,293.1499938964844,283.1499938964844,13104.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891037583351135,1.0,0.0,0.0,1.8629896640777588,1.8629965782165527,2.315870659685971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.97802734375,0.0,218.0943603515625,1895.4371337890625,0.0,869.9366455078125,0.472257137298584,1.0,0.0,3.0,1.0,0.0
18167400,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.7163230776786804,0.1437209546566009,0.1313309520483017,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575134277344,0.7444413304328918,0.1631190329790115,0.156479150056839,297.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.8006121516227722,0.2034154385328292,0.1436873227357864,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.6980105042457581,0.1333761066198349,0.1282991617918014,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.707675039768219,0.1383991837501526,0.6327601671218872,285.8547668457031,285.59326171875,291.46978759765625,290.3546447753906,291.467529296875,297.7718505859375,285.8417053222656,1.0,0.2952272295951843,1.0,1.0,0.0,1.0,-1.4312832355499268,1.4312779903411863,5.176818376639858e-06,1.0988763570785522,0.9509327411651612,0.9509327411651612,0.0,53.030364990234375,79.0,18068.017578125,-0.0,423.3791198730469,1.0,283.1492004394531,285.47723388671875,293.46514892578125,294.7975158691406,293.1499938964844,293.1499938964844,283.1499938964844,13104.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891037583351135,1.0,0.0,0.0,1.8629896640777588,1.8629965782165527,2.315870659685971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.97802734375,0.0,218.0943603515625,1895.4371337890625,0.0,869.9366455078125,0.472257137298584,1.0,0.0,3.0,1.0,0.0
18167460,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.6903877854347229,0.1426117718219757,0.1301948875188827,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.7211352586746216,0.162336379289627,0.1556605398654937,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.7740656137466431,0.203551784157753,0.1434881836175918,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.6726902723312378,0.1323803961277008,0.1274343281984329,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67529296875,0.6802892088890076,0.1364517211914062,0.6239877343177795,285.671630859375,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6961364746094,285.6576843261719,1.0,0.3024447560310364,1.0,1.0,0.0,1.0,-1.4171226024627686,1.4171209335327148,1.6717617654649075e-06,1.087519288063049,0.9483428001403807,0.9483428001403807,0.0,61.06648635864258,79.0,18867.205078125,-0.0,442.2185974121094,1.0,283.1498718261719,285.27886962890625,293.4312438964844,294.7684936523437,293.1499938964844,293.1499938964844,283.1499938964844,11080.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887160897254944,1.0,0.0,0.0,2.137280941009521,2.137289047241211,3.048011478767876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.0380859375,0.0,302.2856750488281,1895.4371337890625,0.0,867.9080200195312,0.5307736396789551,1.0,0.0,3.0,1.0,0.0
18167520,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.6878494620323181,0.1425426602363586,0.1301048398017883,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.7188799381256104,0.1623151898384094,0.1556170582771301,297.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.7717577815055847,0.2037676572799682,0.1436032950878143,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.6702296733856201,0.1322853714227676,0.127334788441658,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.6774872541427612,0.1361943334341049,0.6227491497993469,285.6473999023437,285.5652160644531,291.58660888671875,290.426513671875,291.5820007324219,297.6837158203125,285.635498046875,1.0,0.3031994998455047,1.0,1.0,0.0,1.0,-1.4154932498931885,1.4154915809631348,1.668257596065814e-06,1.0862092971801758,0.9449316263198853,0.9449316263198853,0.0,61.95109176635742,67.0,18950.62109375,-0.0,444.2219543457031,1.0,283.14990234375,285.2549133300781,293.43377685546875,294.7704162597656,293.1499938964844,293.1499938964844,283.1499938964844,11500.041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881949067115784,1.0,0.0,0.0,2.1687116622924805,2.16871976852417,3.138318334094947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.6220703125,0.0,316.2233581542969,1895.4371337890625,0.0,865.1879272460938,0.5415418148040771,1.0,0.0,3.0,1.0,0.0
18167580,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57525634765625,0.6830911636352539,0.1425795704126358,0.1300234943628311,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.7146323919296265,0.1625068634748459,0.1556898951530456,297.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732421875,0.7680498957633972,0.2048667818307876,0.1442549228668213,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.6654866933822632,0.1321637332439422,0.1271466612815857,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.671673059463501,0.1355304419994354,0.6193042993545532,285.5731201171875,285.5491943359375,291.65338134765625,290.4670104980469,291.6487731933594,297.64520263671875,285.5638732910156,1.0,0.304594486951828,1.0,1.0,0.0,1.0,-1.4119009971618652,1.411899447441101,1.6605391692792182e-06,1.0833112001419067,0.92585289478302,0.92585289478302,0.0,63.72574234008789,67.0,19276.453125,-0.0,448.01800537109375,1.0,283.14996337890625,285.1744689941406,293.45928955078125,294.8008728027344,293.1499938964844,293.1499938964844,283.1499938964844,13218.7705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864779949188232,1.0,0.0,0.0,2.28888201713562,2.288891315460205,3.4957483308062365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.58544921875,0.0,373.6755981445313,1895.4371337890625,0.0,856.2841796875,0.5685868859291077,1.0,0.0,3.0,1.0,0.0
18167640,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.6830921173095703,0.1428392380475998,0.1301601380109787,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.7147639393806458,0.1628778278827667,0.1559405624866485,297.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.768975019454956,0.2059453427791595,0.1449255645275116,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.6652646064758301,0.1322644203901291,0.127157524228096,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.6707795262336731,0.1352580040693283,0.617608368396759,285.5369873046875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6213073730469,285.5313415527344,1.0,0.3044792115688324,1.0,1.0,0.0,1.0,-1.411146640777588,1.4111449718475342,1.658909013713128e-06,1.0826902389526367,0.912589967250824,0.912589967250824,0.0,63.816219329833984,55.0,19465.06640625,-0.0,447.844482421875,1.0,283.1499938964844,285.1371154785156,293.4888916015625,294.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,14374.3857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857113003730774,1.0,0.0,0.0,2.3504092693328857,2.350419282913208,3.686212437514769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.04248046875,0.0,406.72503662109375,1895.4371337890625,0.0,852.3361206054688,0.5870561003684998,1.0,0.0,3.0,1.0,0.0
18167700,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.6860982775688171,0.1433249711990356,0.1304719448089599,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.7177358269691467,0.1634971797466278,0.1563928723335266,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.7731793522834778,0.2073913067579269,0.1458353996276855,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.6678340435028076,0.1325450241565704,0.1273016780614853,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.6726661324501038,0.1351344883441925,0.6164047718048096,285.5048522949219,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5976257324219,285.5002136230469,1.0,0.3033349215984344,1.0,1.0,0.0,1.0,-1.411882758140564,1.4118810892105105,1.660463567532133e-06,1.0832594633102417,0.8970057368278503,0.8970057368278503,0.0,62.849639892578125,55.0,19715.294921875,-0.0,445.0,1.0,283.1499938964844,285.098388671875,293.5299987792969,294.8860778808594,293.1499938964844,293.1499938964844,283.1499938964844,15848.103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858258008956909,1.0,0.0,0.0,2.4260001182556152,2.426010847091675,3.927127636416117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.27490234375,0.0,449.89935302734375,1895.4371337890625,0.0,852.9246215820312,0.6035205721855164,1.0,0.0,3.0,1.0,0.0
18167760,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.6918336749076843,0.1439525932073593,0.1308987289667129,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.7231382727622986,0.1642665117979049,0.1569722592830658,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.7802801132202148,0.2089766860008239,0.1468354314565658,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.6730265021324158,0.1329601109027862,0.1275539398193359,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.6772435307502747,0.1351730525493621,0.6158505082130432,285.4866943359375,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57745361328125,285.4847717285156,1.0,0.3013057112693786,1.0,1.0,0.0,1.0,-1.413927435874939,1.4139257669448853,1.6648214113956783e-06,1.0848764181137085,0.887073278427124,0.887073278427124,0.0,60.96369552612305,43.0,19912.4921875,-0.0,439.8279113769531,1.0,283.1499938964844,285.07745361328125,293.5725402832031,294.9385681152344,293.1499938964844,293.1499938964844,283.1499938964844,16964.837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868894457817078,1.0,0.0,0.0,2.4733529090881348,2.4733641147613525,4.081930171651038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.61328125,0.0,479.2561645507813,1895.4371337890625,0.0,858.4100341796875,0.6126717329025269,1.0,0.0,3.0,1.0,0.0
18167820,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48797607421875,0.7105775475502014,0.1455260813236236,0.1319946646690368,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.7404508590698242,0.1661388725042343,0.1584031283855438,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.8025495409965515,0.2124476730823516,0.1490141153335571,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48797607421875,0.6907580494880676,0.1340962350368499,0.1282980442047119,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48797607421875,0.6938161849975586,0.1356175243854522,0.6161860227584839,285.488037109375,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.54498291015625,285.4882202148437,1.0,0.2952410876750946,1.0,1.0,0.0,1.0,-1.420870661735535,1.420868992805481,1.6797008584035211e-06,1.090391993522644,0.9008579850196838,0.9008579850196838,0.0,55.17718505859375,31.0,20272.943359375,-0.0,424.2794189453125,1.0,283.1499938964844,285.0702819824219,293.6522216796875,295.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,17305.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905240178108215,1.0,0.0,0.0,2.52504563331604,2.525057077407837,4.254336545272963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.28857421875,0.0,507.9915771484375,1895.4371337890625,0.0,877.406005859375,0.6243875622749329,1.0,0.0,3.0,1.0,0.0
18167880,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48797607421875,0.7105775475502014,0.1455260813236236,0.1319946646690368,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.7404508590698242,0.1661388725042343,0.1584031283855438,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.8025495409965515,0.2124476730823516,0.1490141153335571,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48797607421875,0.6907580494880676,0.1340962350368499,0.1282980442047119,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48797607421875,0.6938161849975586,0.1356175243854522,0.6161860227584839,285.488037109375,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.54498291015625,285.4882202148437,1.0,0.2952410876750946,1.0,1.0,0.0,1.0,-1.420870661735535,1.420868992805481,1.6797008584035211e-06,1.090391993522644,0.9008579850196838,0.9008579850196838,0.0,55.17718505859375,31.0,20272.943359375,-0.0,424.2794189453125,1.0,283.1499938964844,285.0702819824219,293.6522216796875,295.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,17305.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905240178108215,1.0,0.0,0.0,2.52504563331604,2.525057077407837,4.254336545272963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.28857421875,0.0,507.9915771484375,1895.4371337890625,0.0,877.406005859375,0.6243875622749329,1.0,0.0,3.0,1.0,0.0
18167940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5,0.737191379070282,0.1473518908023834,0.1332943439483642,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.7691100239753723,0.1682866811752319,0.1600693017244339,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8345300555229187,0.2161311656236648,0.1513259410858154,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.718574583530426,0.1354981809854507,0.1292604804039001,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.7203099131584167,0.1363833397626876,0.6178455352783203,285.5001220703125,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5198669433594,285.50048828125,1.0,0.2871223986148834,1.0,1.0,0.0,1.0,-1.430353045463562,1.4303513765335083,1.700176767371886e-06,1.0979390144348145,0.9459463953971864,0.9459463953971864,0.0,47.474586486816406,25.0,20661.501953125,-0.0,403.4782409667969,1.0,283.1499938964844,285.0707092285156,293.7261047363281,295.13824462890625,293.1499938964844,293.1499938964844,283.1499938964844,16433.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955550074577332,1.0,0.0,0.0,2.572734832763672,2.572746515274048,4.416552599195711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.0693359375,0.0,529.2447509765625,1895.4371337890625,0.0,904.3521118164062,0.6395578980445862,1.0,0.0,3.0,1.0,0.0
18168000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5,0.737191379070282,0.1473518908023834,0.1332943439483642,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.7691100239753723,0.1682866811752319,0.1600693017244339,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8345300555229187,0.2161311656236648,0.1513259410858154,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.718574583530426,0.1354981809854507,0.1292604804039001,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.7203099131584167,0.1363833397626876,0.6178455352783203,285.5001220703125,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5198669433594,285.50048828125,1.0,0.2871223986148834,1.0,1.0,0.0,1.0,-1.430353045463562,1.4303513765335083,1.700176767371886e-06,1.0979390144348145,0.9459463953971864,0.9459463953971864,0.0,47.474586486816406,25.0,20661.501953125,-0.0,403.4782409667969,1.0,283.1499938964844,285.0707092285156,293.7261047363281,295.13824462890625,293.1499938964844,293.1499938964844,283.1499938964844,16433.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955550074577332,1.0,0.0,0.0,2.572734832763672,2.572746515274048,4.416552599195711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.0693359375,0.0,529.2447509765625,1895.4371337890625,0.0,904.3521118164062,0.6395578980445862,1.0,0.0,3.0,1.0,0.0
18168060,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.7585436701774597,0.1485990285873413,0.1342256963253021,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.7930871248245239,0.1697674691677093,0.161264881491661,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8597553968429565,0.2185868620872497,0.1528985500335693,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.7385501861572266,0.136491909623146,0.1299923807382583,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.7396087646484375,0.1369689702987671,0.6194708347320557,285.4920654296875,285.4347839355469,292.130126953125,290.7451477050781,292.1256408691406,297.5055847167969,285.490966796875,1.0,0.2821674942970276,1.0,1.0,0.0,1.0,-1.4376235008239746,1.4376217126846311,1.7159873095806688e-06,1.1037263870239258,0.9767770171165466,0.9767770171165466,0.0,42.56100845336914,25.0,21014.8125,-0.0,390.7991333007813,1.0,283.1499938964844,285.0497436523437,293.77545166015625,295.2093811035156,293.1499938964844,293.1499938964844,283.1499938964844,16475.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998525619506836,1.0,0.0,0.0,2.647549629211426,2.64756178855896,4.677153242482746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.32275390625,0.0,571.7328491210938,1895.4371337890625,0.0,927.9794921875,0.6539027094841003,1.0,0.0,3.0,1.0,0.0
