time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168120,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7708446979522705,0.1492138803005218,0.1346897631883621,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884338378906,0.8064201474189758,0.1705002039670944,0.1618642210960388,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8742266297340393,0.2197903394699096,0.1536737531423568,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.7497672438621521,0.1369872391223907,0.1303653270006179,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.7505179643630981,0.137262538075447,0.6203315854072571,285.4883117675781,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4989013671875,285.4874572753906,1.0,0.2797714173793793,1.0,1.0,0.0,1.0,-1.441311955451965,1.441310167312622,1.724046683193592e-06,1.1066640615463257,0.9937258958816528,0.9937258958816528,0.0,40.21659851074219,25.0,21175.412109375,-0.0,384.8341979980469,1.0,283.1499938964844,285.0412902832031,293.7990417480469,295.2431945800781,293.1499938964844,293.1499938964844,283.1499938964844,16484.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021597981452942,1.0,0.0,0.0,2.679371833801269,2.679384231567383,4.790262551068736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.890625,0.0,590.4603881835938,1895.4371337890625,0.0,940.8934936523438,0.6640831828117371,1.0,0.0,3.0,1.0,0.0
18168180,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.805923581123352,0.151023656129837,0.1361234933137893,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.8405636548995972,0.1726587265729904,0.163705289363861,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.9163506627082824,0.2233180552721023,0.1560001373291015,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.7825385928153992,0.1384509205818176,0.1315431743860244,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.7822026014328003,0.1381202340126037,0.6232002377510071,285.4715576171875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4797668457031,285.47137451171875,1.0,0.2749876976013183,1.0,1.0,0.0,1.0,-1.4528930187225342,1.452891230583191,1.7495068505013478e-06,1.115882158279419,1.0,1.0,0.0,34.96867370605469,25.0,21682.98828125,-0.0,373.3587951660156,1.0,283.1499938964844,285.00933837890625,293.8677673339844,295.3443298339844,293.1499938964844,293.1499938964844,283.1499938964844,17537.01953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095816493034363,1.0,0.0,0.0,2.789392709732056,2.7894060611724854,5.191736818233039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.46826171875,0.0,664.3441772460938,1895.4371337890625,0.0,983.4524536132812,0.690504789352417,1.0,0.0,3.0,1.0,0.0
18168240,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.805923581123352,0.151023656129837,0.1361234933137893,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.8405636548995972,0.1726587265729904,0.163705289363861,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.9163506627082824,0.2233180552721023,0.1560001373291015,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.7825385928153992,0.1384509205818176,0.1315431743860244,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.7822026014328003,0.1381202340126037,0.6232002377510071,285.4715576171875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4797668457031,285.47137451171875,1.0,0.2749876976013183,1.0,1.0,0.0,1.0,-1.4528930187225342,1.452891230583191,1.7495068505013478e-06,1.115882158279419,1.0,1.0,0.0,34.96867370605469,25.0,21682.98828125,-0.0,373.3587951660156,1.0,283.1499938964844,285.00933837890625,293.8677673339844,295.3443298339844,293.1499938964844,293.1499938964844,283.1499938964844,17537.01953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095816493034363,1.0,0.0,0.0,2.789392709732056,2.7894060611724854,5.191736818233039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.46826171875,0.0,664.3441772460938,1895.4371337890625,0.0,983.4524536132812,0.690504789352417,1.0,0.0,3.0,1.0,0.0
18168300,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8216907382011414,0.1519097685813903,0.1368449181318283,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8570058345794678,0.1737080663442611,0.1646229177713394,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.938642919063568,0.2250269055366516,0.1571419537067413,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.7985993027687073,0.1391641497611999,0.1321404576301574,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.7976595759391785,0.1385285407304763,0.6246699690818787,285.4659118652344,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4708251953125,285.46502685546875,1.0,0.2733306288719177,1.0,1.0,0.0,1.0,-1.4587130546569824,1.4587112665176392,1.7623938219912816e-06,1.120514750480652,1.0,1.0,0.0,32.98250198364258,25.0,21947.369140625,-0.0,369.82525634765625,1.0,283.1499938964844,284.9943542480469,293.8997497558594,295.3927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18273.072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132728457450867,1.0,0.0,0.0,2.847275495529175,2.8472893238067627,5.409439722825482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.0185546875,0.0,706.56982421875,1895.4371337890625,0.0,1005.18701171875,0.701913595199585,1.0,0.0,3.0,1.0,0.0
18168360,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8363280296325684,0.1527862250804901,0.1375689208507537,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8734017014503479,0.1747369021177292,0.1655337810516357,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.9591684937477112,0.226700410246849,0.158267930150032,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8137516975402832,0.1398639976978302,0.1327378898859024,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8122802972793579,0.1389209628105163,0.6261305212974548,285.46392822265625,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4622497558594,285.4639587402344,1.0,0.2720651626586914,1.0,1.0,0.0,1.0,-1.4644982814788818,1.4644964933395386,1.775264649950259e-06,1.1251189708709717,1.0,1.0,0.0,31.3194522857666,25.0,22169.646484375,-0.0,367.3893737792969,1.0,283.1499938964844,284.986572265625,293.9302062988281,295.4374084472656,293.1499938964844,293.1499938964844,283.1499938964844,18784.658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167826056480408,1.0,0.0,0.0,2.88685941696167,2.886873722076416,5.560893896472408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.1123046875,0.0,736.4505004882812,1895.4371337890625,0.0,1026.196533203125,0.7144038677215576,1.0,0.0,3.0,1.0,0.0
18168420,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.8567216992378235,0.1539948135614395,0.1385821551084518,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.8962405323982239,0.1761419028043747,0.1667927652597427,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.9833480715751648,0.228983849287033,0.1598157882690429,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.8329015970230103,0.140820026397705,0.1335688829421997,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.8306633234024048,0.1394434869289398,0.6281371116638184,285.4590759277344,285.35186767578125,292.4755249023437,290.93798828125,292.47125244140625,297.4507751464844,285.4588623046875,1.0,0.2707730531692505,1.0,1.0,0.0,1.0,-1.4724907875061035,1.4724889993667605,1.7931448610397638e-06,1.1314784288406372,1.0,1.0,0.0,29.38936996459961,25.0,22513.509765625,-0.0,365.3021240234375,1.0,283.1499938964844,284.9704895019531,293.97247314453125,295.50079345703125,293.1499938964844,293.1499938964844,283.1499938964844,19719.26171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215569376945496,1.0,0.0,0.0,2.95780348777771,2.9578185081481934,5.837567869093618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.08837890625,0.0,792.0902099609375,1895.4371337890625,0.0,1055.3050537109375,0.7289218902587891,1.0,0.0,3.0,1.0,0.0
18168480,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.8651161789894104,0.1545114517211914,0.1390204280614853,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.9054495692253112,0.1767360121011734,0.1673305332660675,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.9916217923164368,0.2299678474664688,0.1604798883199691,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8405163288116455,0.1412243098020553,0.1339258402585983,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8378854393959045,0.1396586596965789,0.6289860606193542,285.4593200683594,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4460754394531,285.45953369140625,1.0,0.2703744769096374,1.0,1.0,0.0,1.0,-1.4756386280059814,1.4756368398666382,1.8002241404246888e-06,1.1339880228042605,1.0,1.0,0.0,28.715137481689453,25.0,22640.626953125,-0.0,364.8468017578125,1.0,283.1499938964844,284.9672241210937,293.9900817871094,295.5264892578125,293.1499938964844,293.1499938964844,283.1499938964844,20006.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234869956970215,1.0,0.0,0.0,2.979233503341675,2.9792487621307373,5.922464083596424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.64111328125,0.0,809.4320068359375,1895.4371337890625,0.0,1067.2427978515625,0.7370571494102478,1.0,0.0,3.0,1.0,0.0
18168540,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.8750495910644531,0.1561498343944549,0.1404912620782852,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.9169825911521912,0.1786151230335235,0.1691134870052337,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.9861098527908324,0.2355050146579742,0.153553232550621,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.8492290377616882,0.1424913853406906,0.1351239681243896,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.845363199710846,0.14031782746315,0.6318982243537903,285.4394226074219,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4410095214844,285.4376525878906,1.0,0.2688491344451904,1.0,1.0,0.0,1.0,-1.4699565172195437,1.4699547290802002,1.7870050896817702e-06,1.1290199756622314,1.0,1.0,0.0,27.981914520263672,25.0,22901.296875,-0.0,360.3297729492188,1.0,283.1499938964844,284.93365478515625,294.0459899902344,295.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,21231.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293069124221802,1.0,0.0,0.0,3.069124937057495,3.069141149520874,6.285249014581495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.02978515625,0.0,884.9334716796875,1895.4371337890625,0.0,1103.8258056640625,0.7590968012809753,1.0,0.0,3.0,1.0,0.0
18168600,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.8750495910644531,0.1561498343944549,0.1404912620782852,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.9169825911521912,0.1786151230335235,0.1691134870052337,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.9861098527908324,0.2355050146579742,0.153553232550621,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.8492290377616882,0.1424913853406906,0.1351239681243896,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.845363199710846,0.14031782746315,0.6318982243537903,285.4394226074219,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4410095214844,285.4376525878906,1.0,0.2688491344451904,1.0,1.0,0.0,1.0,-1.4699565172195437,1.4699547290802002,1.7870050896817702e-06,1.1290199756622314,1.0,1.0,0.0,27.981914520263672,25.0,22901.296875,-0.0,360.3297729492188,1.0,283.1499938964844,284.93365478515625,294.0459899902344,295.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,21231.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293069124221802,1.0,0.0,0.0,3.069124937057495,3.069141149520874,6.285249014581495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.02978515625,0.0,884.9334716796875,1895.4371337890625,0.0,1103.8258056640625,0.7590968012809753,1.0,0.0,3.0,1.0,0.0
18168660,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.8899344801902771,0.1576226502656936,0.1417814791202545,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.934742510318756,0.1802724450826645,0.1706567704677581,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.9802621006965636,0.2409985363483429,0.1444674134254455,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.8626176118850708,0.1436079144477844,0.1361526548862457,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.8575718998908997,0.1409265398979187,0.6344523429870605,285.43231201171875,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4405517578125,285.4316711425781,1.0,0.2679983079433441,1.0,1.0,0.0,1.0,-1.4732362031936646,1.4732344150543213,1.7948875665751984e-06,1.1321382522583008,1.0,1.0,0.0,27.05477905273437,25.0,23253.15625,-0.0,357.3865051269531,1.0,283.1499938964844,284.915771484375,294.0953674316406,295.67303466796875,293.1499938964844,293.1499938964844,283.1499938964844,22360.2109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333133578300476,1.0,0.0,0.0,3.1496472358703613,3.1496644020080566,6.619377472816268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.96435546875,0.0,956.4290161132812,1895.4371337890625,0.0,1129.51171875,0.7758947610855103,1.0,0.0,3.0,1.0,0.0
18168720,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.8909066319465637,0.1577495783567428,0.1418936252593994,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.9358883500099182,0.1804134994745254,0.1707890629768371,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.9798794388771056,0.2415126115083694,0.1439330726861953,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.8634876012802124,0.1437026858329773,0.1362409442663192,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.858344316482544,0.1409784108400344,0.6346758008003235,285.43182373046875,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4406433105469,285.4312744140625,1.0,0.267932653427124,1.0,1.0,0.0,1.0,-1.473260521888733,1.4732587337493896,1.794941681509954e-06,1.1321569681167605,1.0,1.0,0.0,26.99847984313965,28.0,23275.638671875,-0.0,357.1998596191406,1.0,283.1499938964844,284.9145812988281,294.0997009277344,295.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,22431.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336278915405273,1.0,0.0,0.0,3.1546640396118164,3.154681205749512,6.640481160502532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.1181640625,0.0,961.0064697265624,1895.4371337890625,0.0,1131.5455322265625,0.7800977230072021,1.0,0.0,3.0,1.0,0.0
18168780,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.8972831964492798,0.1593240201473236,0.1433002054691314,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.9432350397109984,0.1821388751268386,0.1724229305982589,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.9780845046043396,0.2477393448352813,0.1415062844753265,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8689503073692322,0.1448622494935989,0.137336254119873,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8626963496208191,0.1416123360395431,0.6374951004981995,285.4258117675781,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4412841796875,285.4261474609375,1.0,0.2686034739017486,1.0,1.0,0.0,1.0,-1.478691816329956,1.4786900281906128,1.807118110264128e-06,1.1364319324493408,1.0,1.0,0.0,26.841402053833008,31.0,23644.396484375,-0.0,359.8856201171875,1.0,283.1499938964844,284.897216796875,294.15625,295.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,23593.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374679803848267,1.0,0.0,0.0,3.235353946685791,3.2353720664978027,6.984525384723383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.61376953125,0.0,1036.6507568359375,1895.4371337890625,0.0,1156.5718994140625,0.799888551235199,1.0,0.0,3.0,1.0,0.0
18168840,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.8972831964492798,0.1593240201473236,0.1433002054691314,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.9432350397109984,0.1821388751268386,0.1724229305982589,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.9780845046043396,0.2477393448352813,0.1415062844753265,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8689503073692322,0.1448622494935989,0.137336254119873,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8626963496208191,0.1416123360395431,0.6374951004981995,285.4258117675781,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4412841796875,285.4261474609375,1.0,0.2686034739017486,1.0,1.0,0.0,1.0,-1.478691816329956,1.4786900281906128,1.807118110264128e-06,1.1364319324493408,1.0,1.0,0.0,26.841402053833008,31.0,23644.396484375,-0.0,359.8856201171875,1.0,283.1499938964844,284.897216796875,294.15625,295.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,23593.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374679803848267,1.0,0.0,0.0,3.235353946685791,3.2353720664978027,6.984525384723383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.61376953125,0.0,1036.6507568359375,1895.4371337890625,0.0,1156.5718994140625,0.799888551235199,1.0,0.0,3.0,1.0,0.0
18168900,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.898266613483429,0.1601081043481826,0.1440063416957855,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.9442781805992126,0.1829814463853836,0.1732268780469894,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.9783747792243958,0.2505090236663818,0.1418900340795517,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.8695939183235168,0.1454292684793472,0.1378778964281082,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.8628243803977966,0.1419141739606857,0.6388837099075317,285.4246826171875,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4399108886719,285.4246520996094,1.0,0.2694222629070282,1.0,1.0,0.0,1.0,-1.483280897140503,1.4832791090011597,1.8174723663832992e-06,1.1400668621063232,1.0,1.0,0.0,26.96515846252441,31.0,23865.66015625,-0.0,363.0926818847656,1.0,283.1499938964844,284.888427734375,294.18585205078125,295.7976379394531,293.1499938964844,293.1499938964844,283.1499938964844,24290.27734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394789814949036,1.0,0.0,0.0,3.2827682495117188,3.2827868461608887,7.190742508100811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.6865234375,0.0,1082.8985595703125,1895.4371337890625,0.0,1169.8231201171875,0.8087319731712341,1.0,0.0,3.0,1.0,0.0
18168960,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8978539705276489,0.1608911305665969,0.1447145193815231,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.9436841011047364,0.18381068110466,0.1740214675664901,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.979405403137207,0.2529494762420654,0.1432792097330093,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.8689085841178894,0.1459884643554687,0.138415440917015,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.861640214920044,0.142198696732521,0.6402222514152527,285.4276428222656,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4368896484375,285.428466796875,1.0,0.2705495655536651,1.0,1.0,0.0,1.0,-1.4890049695968628,1.4890031814575195,1.830445512496226e-06,1.1446048021316528,1.0,1.0,0.0,27.21596336364746,34.0,24068.166015625,-0.0,367.4669189453125,1.0,283.1499938964844,284.8863830566406,294.215576171875,295.83905029296875,293.1499938964844,293.1499938964844,283.1499938964844,24742.173828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415990591049194,1.0,0.0,0.0,3.3131637573242188,3.313182830810547,7.324519515350403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.03564453125,0.0,1113.2581787109375,1895.4371337890625,0.0,1183.8992919921875,0.8189947605133057,1.0,0.0,3.0,1.0,0.0
18169020,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.8937361240386963,0.1624520570039749,0.1461373269557953,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9385866522789,0.1854322701692581,0.1755869090557098,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9829890727996826,0.25686115026474,0.1484701037406921,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.8644275665283203,0.1470861434936523,0.1394815444946289,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.8561937808990479,0.1427080631256103,0.6427051424980164,285.4349060058594,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4262084960937,285.4361572265625,1.0,0.2735376358032226,1.0,1.0,0.0,1.0,-1.503082513809204,1.5030807256698608,1.862611270553316e-06,1.1557698249816897,1.0,1.0,0.0,28.033679962158203,37.0,24536.09375,-0.0,379.0910339355469,1.0,283.1499938964844,284.8802795410156,294.27593994140625,295.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,25886.5859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464042663574219,1.0,0.0,0.0,3.388920545578003,3.3889403343200684,7.663304018024064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.3740234375,0.0,1191.3829345703125,1895.4371337890625,0.0,1216.2041015625,0.837598443031311,1.0,0.0,3.0,1.0,0.0
18169080,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.8937361240386963,0.1624520570039749,0.1461373269557953,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9385866522789,0.1854322701692581,0.1755869090557098,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9829890727996826,0.25686115026474,0.1484701037406921,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.8644275665283203,0.1470861434936523,0.1394815444946289,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.8561937808990479,0.1427080631256103,0.6427051424980164,285.4349060058594,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4262084960937,285.4361572265625,1.0,0.2735376358032226,1.0,1.0,0.0,1.0,-1.503082513809204,1.5030807256698608,1.862611270553316e-06,1.1557698249816897,1.0,1.0,0.0,28.033679962158203,37.0,24536.09375,-0.0,379.0910339355469,1.0,283.1499938964844,284.8802795410156,294.27593994140625,295.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,25886.5859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464042663574219,1.0,0.0,0.0,3.388920545578003,3.3889403343200684,7.663304018024064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.3740234375,0.0,1191.3829345703125,1895.4371337890625,0.0,1216.2041015625,0.837598443031311,1.0,0.0,3.0,1.0,0.0
18169140,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463195800781,0.8859243392944336,0.1640035361051559,0.1475652307271957,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464111328125,0.9289440512657166,0.1870023608207702,0.1771173924207687,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.9877362847328186,0.2593895196914673,0.1564667075872421,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.856537401676178,0.148155853152275,0.1405346095561981,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.8473747372627258,0.1431220322847366,0.6448411345481873,285.4465637207031,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4095764160156,285.4480895996094,1.0,0.2773828208446502,1.0,1.0,0.0,1.0,-1.520060896873474,1.5200589895248413,1.9018899592992968e-06,1.1692363023757937,1.0,1.0,0.0,29.253093719482425,40.0,25039.376953125,-0.0,394.2409057617188,1.0,283.1499938964844,284.8779602050781,294.3356628417969,296.0164489746094,293.1499938964844,293.1499938964844,283.1499938964844,27024.18359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518751382827759,1.0,0.0,0.0,3.4625837802886963,3.462604284286499,8.000071147762355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.80859375,0.0,1270.7735595703125,1895.4371337890625,0.0,1253.646728515625,0.8556904196739197,1.0,0.0,3.0,1.0,0.0
18169200,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463195800781,0.8859243392944336,0.1640035361051559,0.1475652307271957,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464111328125,0.9289440512657166,0.1870023608207702,0.1771173924207687,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.9877362847328186,0.2593895196914673,0.1564667075872421,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.856537401676178,0.148155853152275,0.1405346095561981,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.8473747372627258,0.1431220322847366,0.6448411345481873,285.4465637207031,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4095764160156,285.4480895996094,1.0,0.2773828208446502,1.0,1.0,0.0,1.0,-1.520060896873474,1.5200589895248413,1.9018899592992968e-06,1.1692363023757937,1.0,1.0,0.0,29.253093719482425,40.0,25039.376953125,-0.0,394.2409057617188,1.0,283.1499938964844,284.8779602050781,294.3356628417969,296.0164489746094,293.1499938964844,293.1499938964844,283.1499938964844,27024.18359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518751382827759,1.0,0.0,0.0,3.4625837802886963,3.462604284286499,8.000071147762355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.80859375,0.0,1270.7735595703125,1895.4371337890625,0.0,1253.646728515625,0.8556904196739197,1.0,0.0,3.0,1.0,0.0
18169260,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.8754656314849854,0.1655419617891311,0.1489943861961364,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.9160292148590088,0.1885195076465606,0.1786109060049057,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.9925197958946228,0.2605533003807068,0.1665878891944885,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8463137149810791,0.1491968482732772,0.1415735632181167,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.836239755153656,0.1434341669082641,0.6465850472450256,285.4615783691406,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3881530761719,285.4633483886719,1.0,0.2819102704524994,1.0,1.0,0.0,1.0,-1.5390576124191284,1.5390557050704956,1.9464632714516483e-06,1.1842997074127195,1.0,1.0,0.0,30.844528198242188,28.0,25569.873046875,-0.0,412.4161071777344,1.0,283.1499938964844,284.8786926269531,294.3941345214844,296.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,28152.9375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577810645103455,1.0,0.0,0.0,3.5341570377349854,3.5341784954071045,8.334220069627918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.80859375,0.0,1351.216552734375,1895.4371337890625,0.0,1294.8404541015625,0.8732724785804749,1.0,0.0,3.0,1.0,0.0
18169320,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.8754656314849854,0.1655419617891311,0.1489943861961364,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.9160292148590088,0.1885195076465606,0.1786109060049057,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.9925197958946228,0.2605533003807068,0.1665878891944885,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8463137149810791,0.1491968482732772,0.1415735632181167,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.836239755153656,0.1434341669082641,0.6465850472450256,285.4615783691406,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3881530761719,285.4633483886719,1.0,0.2819102704524994,1.0,1.0,0.0,1.0,-1.5390576124191284,1.5390557050704956,1.9464632714516483e-06,1.1842997074127195,1.0,1.0,0.0,30.844528198242188,28.0,25569.873046875,-0.0,412.4161071777344,1.0,283.1499938964844,284.8786926269531,294.3941345214844,296.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,28152.9375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577810645103455,1.0,0.0,0.0,3.5341570377349854,3.5341784954071045,8.334220069627918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.80859375,0.0,1351.216552734375,1895.4371337890625,0.0,1294.8404541015625,0.8732724785804749,1.0,0.0,3.0,1.0,0.0
18169380,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8851490616798401,0.1670277267694473,0.1503182202577591,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.9270890355110168,0.1899481862783432,0.1799587905406952,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.990160882472992,0.2627052068710327,0.1612519919872284,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8545213341712952,0.1501755267381668,0.1424903869628906,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8428219556808472,0.1436439156532287,0.647508978843689,285.4635925292969,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.372314453125,285.46319580078125,1.0,0.280445784330368,1.0,1.0,0.0,1.0,-1.5380830764770508,1.538081169128418,1.944363248185254e-06,1.183712363243103,1.0,1.0,0.0,30.167564392089844,31.0,25869.154296875,-0.0,409.2436218261719,1.0,283.1499938964844,284.8663330078125,294.4486999511719,296.1867980957031,293.1499938964844,293.1499938964844,283.1499938964844,29283.390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633363962173462,1.0,0.0,0.0,3.604413986206055,3.60443639755249,8.668872624184587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.59814453125,0.0,1433.41357421875,1895.4371337890625,0.0,1334.3023681640625,0.8905302882194519,1.0,0.0,3.0,1.0,0.0
18169440,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8851490616798401,0.1670277267694473,0.1503182202577591,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.9270890355110168,0.1899481862783432,0.1799587905406952,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.990160882472992,0.2627052068710327,0.1612519919872284,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8545213341712952,0.1501755267381668,0.1424903869628906,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8428219556808472,0.1436439156532287,0.647508978843689,285.4635925292969,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.372314453125,285.46319580078125,1.0,0.280445784330368,1.0,1.0,0.0,1.0,-1.5380830764770508,1.538081169128418,1.944363248185254e-06,1.183712363243103,1.0,1.0,0.0,30.167564392089844,31.0,25869.154296875,-0.0,409.2436218261719,1.0,283.1499938964844,284.8663330078125,294.4486999511719,296.1867980957031,293.1499938964844,293.1499938964844,283.1499938964844,29283.390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633363962173462,1.0,0.0,0.0,3.604413986206055,3.60443639755249,8.668872624184587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.59814453125,0.0,1433.41357421875,1895.4371337890625,0.0,1334.3023681640625,0.8905302882194519,1.0,0.0,3.0,1.0,0.0
18169500,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.8885208964347839,0.1677542924880981,0.1509666591882705,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9308528900146484,0.1906348466873169,0.180607184767723,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.989409565925598,0.2647542357444763,0.1597044616937637,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.8572906255722046,0.1506482660770416,0.1429336071014404,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.8448163270950317,0.1437465548515319,0.6479228138923645,285.4593505859375,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.37017822265625,285.45904541015625,1.0,0.2805783748626709,1.0,1.0,0.0,1.0,-1.5388076305389404,1.538805603981018,1.945982376128086e-06,1.1842020750045776,1.0,1.0,0.0,29.99304962158203,31.0,26029.560546875,-0.0,409.06396484375,1.0,283.1499938964844,284.856689453125,294.47332763671875,296.2210388183594,293.1499938964844,293.1499938964844,283.1499938964844,29976.828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654488444328308,1.0,0.0,0.0,3.646840810775757,3.646863698959351,8.874152968019189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.22216796875,0.0,1484.6292724609375,1895.4371337890625,0.0,1349.4853515625,0.898146390914917,1.0,0.0,3.0,1.0,0.0
18169560,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.8898493051528931,0.1684779971837997,0.1516168415546417,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.932161271572113,0.1913095116615295,0.1812496036291122,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.9894027709960938,0.2667629420757293,0.1596906632184982,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.858178436756134,0.1511142253875732,0.143376886844635,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8450270295143127,0.1438531577587127,0.6483911275863647,285.4609680175781,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3682556152344,285.46160888671875,1.0,0.2810339629650116,1.0,1.0,0.0,1.0,-1.541435480117798,1.541433572769165,1.952182856257423e-06,1.1862703561782837,1.0,1.0,0.0,30.04129981994629,34.0,26191.61328125,-0.0,410.9611511230469,1.0,283.1499938964844,284.8544311523437,294.4981384277344,296.2547302246094,293.1499938964844,293.1499938964844,283.1499938964844,30409.578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671900749206543,1.0,0.0,0.0,3.673069715499878,3.67309308052063,9.002262117974169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.61962890625,0.0,1516.8936767578125,1895.4371337890625,0.0,1362.072998046875,0.907396674156189,1.0,0.0,3.0,1.0,0.0
18169620,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.8889486789703369,0.1699266731739044,0.1529277861118316,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.9305007457733154,0.1926318258047104,0.1825190484523773,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.9906620979309082,0.2702134251594543,0.1623207926750183,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.8566567301750183,0.1520316302776336,0.1442607641220092,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.842340886592865,0.144058957695961,0.6493869423866272,285.46710205078125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3623046875,285.4681396484375,1.0,0.2828336358070373,1.0,1.0,0.0,1.0,-1.549946904182434,1.5499449968338013,1.972376139747212e-06,1.1929906606674194,1.0,1.0,0.0,30.52228355407715,37.0,26588.134765625,-0.0,418.3682556152344,1.0,283.1499938964844,284.8490295410156,294.5523986816406,296.3305358886719,293.1499938964844,293.1499938964844,283.1499938964844,31526.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704973578453064,1.0,0.0,0.0,3.739931583404541,3.7399556636810303,9.33298565541918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.5517578125,0.0,1601.248291015625,1895.4371337890625,0.0,1386.1597900390625,0.9238256216049194,1.0,0.0,3.0,1.0,0.0
18169680,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.8889486789703369,0.1699266731739044,0.1529277861118316,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.9305007457733154,0.1926318258047104,0.1825190484523773,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.9906620979309082,0.2702134251594543,0.1623207926750183,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.8566567301750183,0.1520316302776336,0.1442607641220092,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.842340886592865,0.144058957695961,0.6493869423866272,285.46710205078125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3623046875,285.4681396484375,1.0,0.2828336358070373,1.0,1.0,0.0,1.0,-1.549946904182434,1.5499449968338013,1.972376139747212e-06,1.1929906606674194,1.0,1.0,0.0,30.52228355407715,37.0,26588.134765625,-0.0,418.3682556152344,1.0,283.1499938964844,284.8490295410156,294.5523986816406,296.3305358886719,293.1499938964844,293.1499938964844,283.1499938964844,31526.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704973578453064,1.0,0.0,0.0,3.739931583404541,3.7399556636810303,9.33298565541918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.5517578125,0.0,1601.248291015625,1895.4371337890625,0.0,1386.1597900390625,0.9238256216049194,1.0,0.0,3.0,1.0,0.0
18169740,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765625,0.8845537900924683,0.1712764799594879,0.1541620194911956,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.9246647357940674,0.1938333511352539,0.1836855411529541,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.9928627014160156,0.272466629743576,0.1674360185861587,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.851976752281189,0.1528713107109069,0.1450826376676559,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764099121094,0.836746096611023,0.1442174166440963,0.6502627730369568,285.47674560546875,285.06939697265625,293.6525573730469,291.5882568359375,293.6488647460937,297.3530578613281,285.4780578613281,1.0,0.285398781299591,1.0,1.0,0.0,1.0,-1.561006784439087,1.5610047578811646,1.998825609916821e-06,1.2017326354980469,1.0,1.0,0.0,31.3768310546875,37.0,27002.50390625,-0.0,428.9766540527344,1.0,283.1499938964844,284.8470153808594,294.60662841796875,296.408203125,293.1499938964844,293.1499938964844,283.1499938964844,32588.716796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739241480827332,1.0,0.0,0.0,3.802398204803467,3.802423238754273,9.647360457165632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.78369140625,0.0,1682.831298828125,1895.4371337890625,0.0,1411.359619140625,0.9361989498138428,1.0,0.0,3.0,1.0,0.0
18169800,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8840732574462891,0.1713790595531463,0.1542561650276184,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.92404443025589,0.193923220038414,0.1837732195854187,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.9930602312088012,0.272584319114685,0.1679349839687347,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.8514885902404785,0.1529344767332077,0.1451449245214462,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.8361937999725342,0.1442272514104843,0.6503225564956665,285.4780578613281,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3521423339844,285.4794311523437,1.0,0.2856304943561554,1.0,1.0,0.0,1.0,-1.561969518661499,1.5619674921035769,2.001138909690781e-06,1.2024939060211182,1.0,1.0,0.0,31.45973396301269,40.0,27033.1171875,-0.0,429.9393005371094,1.0,283.1499938964844,284.8475646972656,294.6107482910156,296.41412353515625,293.1499938964844,293.1499938964844,283.1499938964844,32639.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742011308670044,1.0,0.0,0.0,3.80534601211548,3.805370807647705,9.662322781878174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.4609375,0.0,1686.748046875,1895.4371337890625,0.0,1413.406982421875,0.9399009346961976,1.0,0.0,3.0,1.0,0.0
18169860,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.8762056231498718,0.1728307455778122,0.1555982381105423,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.9140600562095642,0.1951843649148941,0.185012862086296,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49249267578125,0.9957858920097352,0.2737736105918884,0.1758077889680862,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.8436550498008728,0.1538232862949371,0.1460298299789428,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.8274503350257874,0.144337460398674,0.6510844230651855,285.4924621582031,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3378601074219,285.4940795898437,1.0,0.2892119884490967,1.0,1.0,0.0,1.0,-1.576496720314026,1.5764946937561035,2.0362510895211017e-06,1.2139776945114136,1.0,1.0,0.0,32.801239013671875,28.0,27514.5078125,-0.0,444.9415283203125,1.0,283.1499938964844,284.848876953125,294.6703796386719,296.50213623046875,293.1499938964844,293.1499938964844,283.04998779296875,33754.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785367727279663,1.0,0.0,0.0,3.8698246479034415,3.869850397109986,9.992538707592755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.57275390625,0.0,1773.951416015625,1895.4371337890625,0.0,1445.6619873046875,0.9547445774078368,1.0,0.0,3.0,1.0,0.0
18169920,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.8762056231498718,0.1728307455778122,0.1555982381105423,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.9140600562095642,0.1951843649148941,0.185012862086296,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49249267578125,0.9957858920097352,0.2737736105918884,0.1758077889680862,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.8436550498008728,0.1538232862949371,0.1460298299789428,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.8274503350257874,0.144337460398674,0.6510844230651855,285.4924621582031,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3378601074219,285.4940795898437,1.0,0.2892119884490967,1.0,1.0,0.0,1.0,-1.576496720314026,1.5764946937561035,2.0362510895211017e-06,1.2139776945114136,1.0,1.0,0.0,32.801239013671875,28.0,27514.5078125,-0.0,444.9415283203125,1.0,283.1499938964844,284.848876953125,294.6703796386719,296.50213623046875,293.1499938964844,293.1499938964844,283.04998779296875,33754.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785367727279663,1.0,0.0,0.0,3.8698246479034415,3.869850397109986,9.992538707592755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.57275390625,0.0,1773.951416015625,1895.4371337890625,0.0,1445.6619873046875,0.9547445774078368,1.0,0.0,3.0,1.0,0.0
18169980,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8862196207046509,0.1740791946649551,0.1567579209804535,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.9252527356147766,0.1962517946958542,0.1860571354627609,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.9938353300094604,0.2755110561847687,0.1699711829423904,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.85204017162323,0.1545619368553161,0.1467499136924743,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.8340797424316406,0.144270434975624,0.6509023904800415,285.42340087890625,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3257141113281,285.422119140625,1.0,0.2871907353401184,1.0,1.0,0.0,1.0,-1.572797179222107,1.5727951526641846,2.0274590042390628e-06,1.2112195491790771,1.0,1.0,0.0,31.94020652770996,31.0,28046.53125,-0.0,439.1060485839844,1.0,283.05126953125,284.7606506347656,294.7463684082031,296.6297607421875,293.1499938964844,293.1499938964844,282.75,34716.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882924437522888,1.0,0.0,0.0,3.924591302871704,3.924617767333984,1.0277373121425626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.333984375,0.0,1850.338623046875,1895.4371337890625,0.0,1519.612548828125,0.9661047458648682,1.0,0.0,3.0,1.0,0.0
