time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170040,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8862196207046509,0.1740791946649551,0.1567579209804535,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.9252527356147766,0.1962517946958542,0.1860571354627609,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.9938353300094604,0.2755110561847687,0.1699711829423904,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.85204017162323,0.1545619368553161,0.1467499136924743,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.8340797424316406,0.144270434975624,0.6509023904800415,285.42340087890625,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3257141113281,285.422119140625,1.0,0.2871907353401184,1.0,1.0,0.0,1.0,-1.572797179222107,1.5727951526641846,2.0274590042390628e-06,1.2112195491790771,1.0,1.0,0.0,31.94020652770996,31.0,28046.53125,-0.0,439.1060485839844,1.0,283.05126953125,284.7606506347656,294.7463684082031,296.6297607421875,293.1499938964844,293.1499938964844,282.75,34716.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882924437522888,1.0,0.0,0.0,3.924591302871704,3.924617767333984,1.0277373121425626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.333984375,0.0,1850.338623046875,1895.4371337890625,0.0,1519.612548828125,0.9661047458648682,1.0,0.0,3.0,1.0,0.0
18170100,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8897829055786133,0.1745297610759735,0.1572317034006118,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.9292091131210328,0.1966325938701629,0.1864767074584961,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.993086874485016,0.2772007286548614,0.1680026948451995,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.8549812436103821,0.1548123657703399,0.147031083703041,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.8361706733703613,0.1441327333450317,0.6504589319229126,285.2808532714844,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3236083984375,285.2567443847656,1.0,0.2868965268135071,1.0,1.0,0.0,1.0,-1.571305751800537,1.5713037252426147,2.0237428088876186e-06,1.2099483013153076,1.0,1.0,0.0,31.652063369750977,31.0,28994.34375,-0.0,436.9895324707031,1.0,282.7922668457031,284.56903076171875,294.8265991210937,296.83465576171875,293.1499938964844,293.1499938964844,282.75,35007.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002649903297424,1.0,0.0,0.0,3.941005945205689,3.941032648086548,1.036352387018269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.83935546875,0.0,1873.6531982421875,1895.4371337890625,0.0,1612.844970703125,0.97001051902771,1.0,0.0,3.0,1.0,0.0
18170160,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8902375102043152,0.1747906059026718,0.1575325429439544,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.9295722246170044,0.1968443691730499,0.1867426484823227,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9931243062019348,0.2785868048667907,0.1680983006954193,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.8551697134971619,0.15492644906044,0.1471926569938659,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.8356807231903076,0.1438694596290588,0.6495150923728943,285.203369140625,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3195495605469,285.20098876953125,1.0,0.2869286835193634,1.0,1.0,0.0,1.0,-1.5711610317230225,1.5711590051651,2.023372644543997e-06,1.2098162174224854,1.0,1.0,0.0,31.66114997863769,34.0,29114.646484375,-0.0,436.9259338378906,1.0,282.75439453125,284.51629638671875,294.8327331542969,296.8085632324219,293.1499938964844,293.1499938964844,282.45001220703125,35232.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706480860710144,1.0,0.0,0.0,3.95363974571228,3.953666687011719,1.0430076144984923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.01904296875,0.0,1891.7303466796875,1895.4371337890625,0.0,1662.2696533203125,0.9730160236358644,1.0,0.0,3.0,1.0,0.0
18170220,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8858902454376221,0.1750542521476745,0.1578677147626876,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9241238832473756,0.1969897001981735,0.1869908720254898,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9944925904273988,0.2801415920257568,0.1718093007802963,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8508038520812988,0.1549245566129684,0.1472862511873245,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8302400708198547,0.1431069076061248,0.6465674638748169,284.9878845214844,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3056945800781,284.9861145019531,1.0,0.2878427803516388,1.0,1.0,0.0,1.0,-1.5728882551193235,1.5728862285614014,2.0275213046261342e-06,1.211150288581848,0.9974965453147888,0.9974965453147888,0.0,32.1828727722168,37.0,30214.19921875,-0.0,440.0986633300781,1.0,282.4573059082031,284.2782592773437,294.87677001953125,296.92486572265625,293.1499938964844,293.1499938964844,282.1499938964844,35542.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722072958946228,1.0,0.0,0.0,3.97100043296814,3.971027612686157,1.0521874855839997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.83447265625,0.0,1916.76025390625,1895.4371337890625,0.0,1789.1109619140625,0.977145791053772,1.0,0.0,3.0,1.0,0.0
18170280,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8858902454376221,0.1750542521476745,0.1578677147626876,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9241238832473756,0.1969897001981735,0.1869908720254898,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9944925904273988,0.2801415920257568,0.1718093007802963,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8508038520812988,0.1549245566129684,0.1472862511873245,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8302400708198547,0.1431069076061248,0.6465674638748169,284.9878845214844,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3056945800781,284.9861145019531,1.0,0.2878427803516388,1.0,1.0,0.0,1.0,-1.5728882551193235,1.5728862285614014,2.0275213046261342e-06,1.211150288581848,0.9974965453147888,0.9974965453147888,0.0,32.1828727722168,37.0,30214.19921875,-0.0,440.0986633300781,1.0,282.4573059082031,284.2782592773437,294.87677001953125,296.92486572265625,293.1499938964844,293.1499938964844,282.1499938964844,35542.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722072958946228,1.0,0.0,0.0,3.97100043296814,3.971027612686157,1.0521874855839997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.83447265625,0.0,1916.76025390625,1895.4371337890625,0.0,1789.1109619140625,0.977145791053772,1.0,0.0,3.0,1.0,0.0
18170340,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8764496445655823,0.1751635670661926,0.1580128967761993,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9127007722854614,0.196915403008461,0.1869908273220062,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9967015385627748,0.2798196375370025,0.1790578365325927,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.8418500423431396,0.1547380685806274,0.1471758782863617,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8202974796295166,0.142111599445343,0.6424852013587952,284.8222045898437,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2841796875,284.8305969238281,1.0,0.2896840572357178,1.0,1.0,0.0,1.0,-1.576730251312256,1.5767282247543335,2.036812929873122e-06,1.2141568660736084,0.8486963510513306,0.8486963510513306,0.0,33.26955795288086,25.0,30947.728515625,-0.0,446.8959655761719,1.0,282.1556701660156,284.1188049316406,294.91259765625,297.0079345703125,293.1499938964844,293.1499938964844,282.45001220703125,42990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337395548820496,1.0,0.0,0.0,3.754065990447998,3.754092216491699,9.403663625562332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.06396484375,0.0,1705.8509521484375,1895.4371337890625,0.0,1886.50634765625,0.9328139424324036,1.0,0.0,3.0,1.0,0.0
18170400,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8764496445655823,0.1751635670661926,0.1580128967761993,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9127007722854614,0.196915403008461,0.1869908273220062,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9967015385627748,0.2798196375370025,0.1790578365325927,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.8418500423431396,0.1547380685806274,0.1471758782863617,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8202974796295166,0.142111599445343,0.6424852013587952,284.8222045898437,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2841796875,284.8305969238281,1.0,0.2896840572357178,1.0,1.0,0.0,1.0,-1.576730251312256,1.5767282247543335,2.036812929873122e-06,1.2141568660736084,0.8486963510513306,0.8486963510513306,0.0,33.26955795288086,25.0,30947.728515625,-0.0,446.8959655761719,1.0,282.1556701660156,284.1188049316406,294.91259765625,297.0079345703125,293.1499938964844,293.1499938964844,282.45001220703125,42990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337395548820496,1.0,0.0,0.0,3.754065990447998,3.754092216491699,9.403663625562332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.06396484375,0.0,1705.8509521484375,1895.4371337890625,0.0,1886.50634765625,0.9328139424324036,1.0,0.0,3.0,1.0,0.0
18170460,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.887884795665741,0.1763079017400741,0.1586962789297104,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9252756834030152,0.1975891292095184,0.1873397082090377,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9943875074386596,0.2811253368854522,0.171508103609085,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8512412905693054,0.1551502645015716,0.1473240852355957,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8276692628860474,0.1416422873735427,0.6392901539802551,285.053466796875,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.27496337890625,285.0521545410156,1.0,0.286150723695755,1.0,1.0,0.0,1.0,-1.5652594566345217,1.5652574300765991,2.0091497390239965e-06,1.2051780223846436,1.0,1.0,0.0,31.99514579772949,28.0,30403.98828125,-0.0,434.1912536621094,1.0,282.44366455078125,284.33721923828125,294.8570556640625,296.8448486328125,293.1499938964844,293.1499938964844,282.1499938964844,33286.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140348553657532,1.0,0.0,0.0,3.839714288711548,3.8397395610809326,9.837643801802187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.3486328125,0.0,1733.3009033203125,1895.4371337890625,0.0,1723.224609375,0.946188986301422,1.0,0.0,3.0,1.0,0.0
18170520,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.887884795665741,0.1763079017400741,0.1586962789297104,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9252756834030152,0.1975891292095184,0.1873397082090377,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9943875074386596,0.2811253368854522,0.171508103609085,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8512412905693054,0.1551502645015716,0.1473240852355957,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8276692628860474,0.1416422873735427,0.6392901539802551,285.053466796875,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.27496337890625,285.0521545410156,1.0,0.286150723695755,1.0,1.0,0.0,1.0,-1.5652594566345217,1.5652574300765991,2.0091497390239965e-06,1.2051780223846436,1.0,1.0,0.0,31.99514579772949,28.0,30403.98828125,-0.0,434.1912536621094,1.0,282.44366455078125,284.33721923828125,294.8570556640625,296.8448486328125,293.1499938964844,293.1499938964844,282.1499938964844,33286.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140348553657532,1.0,0.0,0.0,3.839714288711548,3.8397395610809326,9.837643801802187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.3486328125,0.0,1733.3009033203125,1895.4371337890625,0.0,1723.224609375,0.946188986301422,1.0,0.0,3.0,1.0,0.0
18170580,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8966835141181946,0.177130714058876,0.1596054881811142,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.93474018573761,0.1980830729007721,0.1879284232854843,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.992400884628296,0.2848432660102844,0.1662978082895279,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8583564758300781,0.155457004904747,0.1476985365152359,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8328458666801453,0.1411613523960113,0.6373991370201111,284.85955810546875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.27752685546875,284.8633728027344,1.0,0.2846528589725494,1.0,1.0,0.0,1.0,-1.5589755773544312,1.5589735507965088,1.9938477180403424e-06,1.2000340223312378,0.869766116142273,0.869766116142273,0.0,31.18986320495605,31.0,31093.400390625,-0.0,426.9017028808594,1.0,282.15679931640625,284.1400146484375,295.00665283203125,297.0901184082031,293.1499938964844,293.1499938964844,282.45001220703125,40012.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244956493377686,1.0,0.0,0.0,3.740679502487183,3.7407052516937256,9.336719131169956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.96484375,0.0,1667.17919921875,1895.4371337890625,0.0,1809.168212890625,0.927484929561615,1.0,0.0,3.0,1.0,0.0
18170640,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8966835141181946,0.177130714058876,0.1596054881811142,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.93474018573761,0.1980830729007721,0.1879284232854843,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.992400884628296,0.2848432660102844,0.1662978082895279,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8583564758300781,0.155457004904747,0.1476985365152359,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8328458666801453,0.1411613523960113,0.6373991370201111,284.85955810546875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.27752685546875,284.8633728027344,1.0,0.2846528589725494,1.0,1.0,0.0,1.0,-1.5589755773544312,1.5589735507965088,1.9938477180403424e-06,1.2000340223312378,0.869766116142273,0.869766116142273,0.0,31.18986320495605,31.0,31093.400390625,-0.0,426.9017028808594,1.0,282.15679931640625,284.1400146484375,295.00665283203125,297.0901184082031,293.1499938964844,293.1499938964844,282.45001220703125,40012.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244956493377686,1.0,0.0,0.0,3.740679502487183,3.7407052516937256,9.336719131169956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.96484375,0.0,1667.17919921875,1895.4371337890625,0.0,1809.168212890625,0.927484929561615,1.0,0.0,3.0,1.0,0.0
18170700,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8979490399360657,0.1776717007160186,0.1599468737840652,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9358378052711488,0.1984105110168457,0.1881289631128311,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.99221533536911,0.2866784334182739,0.165851205587387,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8591417074203491,0.1556770205497741,0.1478190273046493,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8328930735588074,0.1409967392683029,0.6362621784210205,285.0179443359375,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.27899169921875,285.0421447753906,1.0,0.2844550311565399,1.0,1.0,0.0,1.0,-1.5578675270080566,1.5578655004501345,1.9911083199986024e-06,1.1990829706192017,0.9665959477424622,0.9665959477424622,0.0,31.109994888305664,31.0,30476.298828125,-0.0,425.8576049804688,1.0,282.4038391113281,284.3333740234375,294.9507751464844,296.904541015625,293.1499938964844,293.1499938964844,282.45001220703125,35466.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147825360298157,1.0,0.0,0.0,3.7451226711273193,3.745147466659546,9.358912507195782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.86572265625,0.0,1637.501220703125,1895.4371337890625,0.0,1729.3094482421875,0.9288502931594848,1.0,0.0,3.0,1.0,0.0
18170760,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8995347619056702,0.17848801612854,0.1605857461690902,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.93708473443985,0.198955163359642,0.188562735915184,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.992106020450592,0.2886259853839874,0.1655906736850738,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8600581288337708,0.1560763120651245,0.1481285095214843,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8330798149108887,0.1410081833600998,0.6359900832176208,285.0770874023437,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2823181152344,285.07830810546875,1.0,0.2846201956272125,1.0,1.0,0.0,1.0,-1.5588852167129517,1.5588831901550293,1.993458681681659e-06,1.1998072862625122,1.0,1.0,0.0,31.094810485839844,34.0,30678.38671875,-0.0,426.4819946289063,1.0,282.4431457519531,284.35302734375,294.9818420410156,296.9788513183594,293.1499938964844,293.1499938964844,282.1499938964844,33176.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095085382461548,1.0,0.0,0.0,3.837324619293213,3.8373498916625977,9.825402003116324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.55859375,0.0,1729.5264892578125,1895.4371337890625,0.0,1686.58544921875,0.9453125596046448,1.0,0.0,3.0,1.0,0.0
18170820,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.898112952709198,0.1794333010911941,0.1616632044315338,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9344274997711182,0.1995475888252258,0.1893074363470077,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9931450486183168,0.2912389636039734,0.1681516915559768,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8579071760177612,0.156498908996582,0.1486735045909881,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8298492431640625,0.1406939029693603,0.6352269649505615,284.88397216796875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2807006835937,284.8861389160156,1.0,0.2858637869358063,1.0,1.0,0.0,1.0,-1.5638842582702637,1.5638822317123413,2.0053166736033745e-06,1.203623652458191,0.9054704308509828,0.9054704308509828,0.0,31.51546859741211,37.0,31669.24609375,-0.0,431.440185546875,1.0,282.1556701660156,284.1429138183594,295.1335754394531,297.2498474121094,293.1499938964844,293.1499938964844,281.8500061035156,37925.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245479226112366,1.0,0.0,0.0,3.80473518371582,3.8047609329223633,9.659221404945129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.88427734375,0.0,1727.24560546875,1895.4371337890625,0.0,1809.601806640625,0.940588116645813,1.0,0.0,3.0,1.0,0.0
18170880,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.898112952709198,0.1794333010911941,0.1616632044315338,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9344274997711182,0.1995475888252258,0.1893074363470077,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9931450486183168,0.2912389636039734,0.1681516915559768,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8579071760177612,0.156498908996582,0.1486735045909881,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8298492431640625,0.1406939029693603,0.6352269649505615,284.88397216796875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2807006835937,284.8861389160156,1.0,0.2858637869358063,1.0,1.0,0.0,1.0,-1.5638842582702637,1.5638822317123413,2.0053166736033745e-06,1.203623652458191,0.9054704308509828,0.9054704308509828,0.0,31.51546859741211,37.0,31669.24609375,-0.0,431.440185546875,1.0,282.1556701660156,284.1429138183594,295.1335754394531,297.2498474121094,293.1499938964844,293.1499938964844,281.8500061035156,37925.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245479226112366,1.0,0.0,0.0,3.80473518371582,3.8047609329223633,9.659221404945129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.88427734375,0.0,1727.24560546875,1895.4371337890625,0.0,1809.601806640625,0.940588116645813,1.0,0.0,3.0,1.0,0.0
18170940,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.889578640460968,0.1799751371145248,0.1621952056884765,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9236876368522644,0.1997517049312591,0.1895699054002761,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.995589315891266,0.2918040156364441,0.1751614511013031,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8496031761169434,0.1566133946180343,0.148845300078392,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8208250403404236,0.1400377750396728,0.6326603889465332,284.8234558105469,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2682189941406,284.8419189453125,1.0,0.288042813539505,1.0,1.0,0.0,1.0,-1.5703775882720947,1.5703755617141724,2.020808778979699e-06,1.2086005210876465,0.7749793529510498,0.7749793529510498,0.0,32.577903747558594,40.0,31999.36328125,-0.0,439.89459228515625,1.0,281.85772705078125,284.1136474609375,295.1783752441406,297.3363647460937,293.1499938964844,293.1499938964844,282.1499938964844,47260.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380964159965515,1.0,0.0,0.0,3.3700640201568604,3.3700873851776123,7.578261715934786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.09423828125,0.0,1321.249267578125,1895.4371337890625,0.0,1923.38525390625,0.8538720011711121,1.0,0.0,3.0,1.0,0.0
18171000,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.889578640460968,0.1799751371145248,0.1621952056884765,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9236876368522644,0.1997517049312591,0.1895699054002761,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.995589315891266,0.2918040156364441,0.1751614511013031,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8496031761169434,0.1566133946180343,0.148845300078392,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8208250403404236,0.1400377750396728,0.6326603889465332,284.8234558105469,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2682189941406,284.8419189453125,1.0,0.288042813539505,1.0,1.0,0.0,1.0,-1.5703775882720947,1.5703755617141724,2.020808778979699e-06,1.2086005210876465,0.7749793529510498,0.7749793529510498,0.0,32.577903747558594,40.0,31999.36328125,-0.0,439.89459228515625,1.0,281.85772705078125,284.1136474609375,295.1783752441406,297.3363647460937,293.1499938964844,293.1499938964844,282.1499938964844,47260.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380964159965515,1.0,0.0,0.0,3.3700640201568604,3.3700873851776123,7.578261715934786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.09423828125,0.0,1321.249267578125,1895.4371337890625,0.0,1923.38525390625,0.8538720011711121,1.0,0.0,3.0,1.0,0.0
18171060,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8813524842262268,0.1814998537302017,0.1633578240871429,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.91289883852005,0.2006728053092956,0.1902782618999481,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.997603476047516,0.2919552326202392,0.182780921459198,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8413101434707642,0.1573014110326767,0.1493734717369079,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.811371922492981,0.139850914478302,0.6313478350639343,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2591857910156,285.0461120605469,1.0,0.2910268604755401,1.0,1.0,0.0,1.0,-1.5808275938034058,1.5808254480361938,2.046033614533372e-06,1.216727375984192,0.9407373666763306,0.9407373666763306,0.0,33.88678359985352,43.0,32051.119140625,-0.0,452.0983581542969,1.0,282.14080810546875,284.2958679199219,295.13043212890625,297.2095031738281,293.1499938964844,293.1499938964844,281.8500061035156,31835.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219826579093933,1.0,0.0,0.0,3.557565689086914,3.5575881004333496,8.444990839961974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.83056640625,0.0,1402.3741455078125,1895.4371337890625,0.0,1788.364990234375,0.8817353248596191,1.0,0.0,3.0,1.0,0.0
18171120,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8813524842262268,0.1814998537302017,0.1633578240871429,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.91289883852005,0.2006728053092956,0.1902782618999481,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.997603476047516,0.2919552326202392,0.182780921459198,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8413101434707642,0.1573014110326767,0.1493734717369079,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.811371922492981,0.139850914478302,0.6313478350639343,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2591857910156,285.0461120605469,1.0,0.2910268604755401,1.0,1.0,0.0,1.0,-1.5808275938034058,1.5808254480361938,2.046033614533372e-06,1.216727375984192,0.9407373666763306,0.9407373666763306,0.0,33.88678359985352,43.0,32051.119140625,-0.0,452.0983581542969,1.0,282.14080810546875,284.2958679199219,295.13043212890625,297.2095031738281,293.1499938964844,293.1499938964844,281.8500061035156,31835.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219826579093933,1.0,0.0,0.0,3.557565689086914,3.5575881004333496,8.444990839961974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.83056640625,0.0,1402.3741455078125,1895.4371337890625,0.0,1788.364990234375,0.8817353248596191,1.0,0.0,3.0,1.0,0.0
18171180,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8710134029388428,0.1824471205472946,0.1644828766584396,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9006112813949585,0.2012223154306411,0.1910246163606643,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2906697690486908,0.1918129026889801,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.831390380859375,0.1577027887105941,0.1499461382627487,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7995128035545349,0.1393892019987106,0.6301704049110413,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2440490722656,284.8924255371094,1.0,0.2946734130382538,1.0,1.0,0.0,1.0,-1.5931921005249023,1.5931899547576904,2.076271584883216e-06,1.226460337638855,0.8246223330497742,0.8246223330497742,0.0,35.58266830444336,31.0,32931.46875,-0.0,467.3028564453125,1.0,281.8585510253906,284.1325988769531,295.2738647460937,297.4677734375,293.1499938964844,293.1499938964844,282.1499938964844,39889.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358950972557068,1.0,0.0,0.0,3.452606201171875,3.4526290893554688,7.954033094392798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.0,0.0,1351.97314453125,1895.4371337890625,0.0,1904.718505859375,0.8640569448471069,1.0,0.0,3.0,1.0,0.0
18171240,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8710134029388428,0.1824471205472946,0.1644828766584396,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9006112813949585,0.2012223154306411,0.1910246163606643,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2906697690486908,0.1918129026889801,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.831390380859375,0.1577027887105941,0.1499461382627487,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7995128035545349,0.1393892019987106,0.6301704049110413,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2440490722656,284.8924255371094,1.0,0.2946734130382538,1.0,1.0,0.0,1.0,-1.5931921005249023,1.5931899547576904,2.076271584883216e-06,1.226460337638855,0.8246223330497742,0.8246223330497742,0.0,35.58266830444336,31.0,32931.46875,-0.0,467.3028564453125,1.0,281.8585510253906,284.1325988769531,295.2738647460937,297.4677734375,293.1499938964844,293.1499938964844,282.1499938964844,39889.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358950972557068,1.0,0.0,0.0,3.452606201171875,3.4526290893554688,7.954033094392798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.0,0.0,1351.97314453125,1895.4371337890625,0.0,1904.718505859375,0.8640569448471069,1.0,0.0,3.0,1.0,0.0
18171300,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8716214895248413,0.1830370426177978,0.1648827493190765,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9008684158325196,0.2015616297721862,0.1912509500980377,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.290025383234024,0.1918883025646209,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8315732479095459,0.1579479426145553,0.1501052677631378,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7988786697387695,0.1391759067773819,0.6289365291595459,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2372131347656,285.0557861328125,1.0,0.2942603528499603,1.0,1.0,0.0,1.0,-1.5927534103393557,1.5927512645721436,2.0752941054524854e-06,1.2262030839920044,0.925402283668518,0.925402283668518,0.0,35.58905029296875,31.0,32481.048828125,-0.0,467.0147399902344,1.0,282.09735107421875,284.3010559082031,295.2198791503906,297.2958679199219,293.1499938964844,293.1499938964844,282.1499938964844,33885.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287061214447021,1.0,0.0,0.0,3.502304077148437,3.502326250076294,8.184666739907698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.9892578125,0.0,1359.791259765625,1895.4371337890625,0.0,1844.23828125,0.8735837936401367,1.0,0.0,3.0,1.0,0.0
18171360,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8783683180809021,0.1838272660970688,0.1655066758394241,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.90754634141922,0.2020594030618667,0.1916418969631195,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9985759854316713,0.2904359102249145,0.1878036260604858,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8370177149772644,0.1583227515220642,0.1503888964653015,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.803777813911438,0.1390840858221054,0.6281941533088684,285.067626953125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2362670898437,285.0636901855469,1.0,0.2926707565784454,1.0,1.0,0.0,1.0,-1.588520050048828,1.5885180234909058,2.064925865852274e-06,1.2228823900222778,0.9841910600662231,0.9841910600662231,0.0,34.82772445678711,25.0,32678.83203125,-0.0,461.0873718261719,1.0,282.1416015625,284.2908020019531,295.2454833984375,297.36932373046875,293.1499938964844,293.1499938964844,281.8500061035156,30893.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254362106323242,1.0,0.0,0.0,3.640081405639648,3.640104532241821,8.841286671668058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.73779296875,0.0,1484.060302734375,1895.4371337890625,0.0,1816.979248046875,0.8995505571365356,1.0,0.0,3.0,1.0,0.0
18171420,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.894336462020874,0.1846182495355606,0.1663905978202819,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9249788522720336,0.2024790644645691,0.1921625137329101,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9962483644485474,0.2929640412330627,0.1773958504199981,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8503686785697937,0.1586286723613739,0.1507613807916641,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8155351877212524,0.1385471373796463,0.6260493993759155,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2375183105469,284.8608703613281,1.0,0.2887599468231201,1.0,1.0,0.0,1.0,-1.575587272644043,1.5755852460861206,2.03337503990042e-06,1.2126660346984863,0.8348893523216248,0.8348893523216248,0.0,32.99324035644531,28.0,33179.72265625,-0.0,445.0468444824219,1.0,281.8570861816406,284.0837707519531,295.3690795898437,297.5947570800781,293.1499938964844,293.1499938964844,282.1499938964844,39984.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405056953430176,1.0,0.0,0.0,3.553162813186645,3.553186655044556,8.42409974666225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.08203125,0.0,1457.0958251953125,1895.4371337890625,0.0,1943.89111328125,0.8856704831123352,1.0,0.0,3.0,1.0,0.0
18171480,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.894336462020874,0.1846182495355606,0.1663905978202819,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9249788522720336,0.2024790644645691,0.1921625137329101,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9962483644485474,0.2929640412330627,0.1773958504199981,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8503686785697937,0.1586286723613739,0.1507613807916641,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8155351877212524,0.1385471373796463,0.6260493993759155,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2375183105469,284.8608703613281,1.0,0.2887599468231201,1.0,1.0,0.0,1.0,-1.575587272644043,1.5755852460861206,2.03337503990042e-06,1.2126660346984863,0.8348893523216248,0.8348893523216248,0.0,32.99324035644531,28.0,33179.72265625,-0.0,445.0468444824219,1.0,281.8570861816406,284.0837707519531,295.3690795898437,297.5947570800781,293.1499938964844,293.1499938964844,282.1499938964844,39984.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405056953430176,1.0,0.0,0.0,3.553162813186645,3.553186655044556,8.42409974666225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.08203125,0.0,1457.0958251953125,1895.4371337890625,0.0,1943.89111328125,0.8856704831123352,1.0,0.0,3.0,1.0,0.0
18171540,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9044100642204284,0.1859412342309951,0.1673086881637573,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9357203841209412,0.2032488882541656,0.1926726400852203,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9943243265151978,0.2974933683872223,0.1713281571865081,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8585740327835083,0.159215047955513,0.1511340737342834,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8217146992683411,0.1383090317249298,0.6241275072097778,285.0513610839844,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2489318847656,285.0485534667969,1.0,0.2868360579013824,1.0,1.0,0.0,1.0,-1.568148136138916,1.5681461095809937,2.01519969778019e-06,1.2066400051116943,0.9855096340179444,0.9855096340179444,0.0,32.007083892822266,31.0,32746.8359375,-0.0,436.1974792480469,1.0,282.142333984375,284.2653503417969,295.3194274902344,297.4517517089844,293.1499938964844,293.1499938964844,281.8500061035156,31691.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270999550819397,1.0,0.0,0.0,3.69103741645813,3.69106125831604,9.090551316148776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.21826171875,0.0,1546.7032470703125,1895.4371337890625,0.0,1830.828857421875,0.911584198474884,1.0,0.0,3.0,1.0,0.0
18171600,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9044100642204284,0.1859412342309951,0.1673086881637573,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9357203841209412,0.2032488882541656,0.1926726400852203,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9943243265151978,0.2974933683872223,0.1713281571865081,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8585740327835083,0.159215047955513,0.1511340737342834,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8217146992683411,0.1383090317249298,0.6241275072097778,285.0513610839844,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2489318847656,285.0485534667969,1.0,0.2868360579013824,1.0,1.0,0.0,1.0,-1.568148136138916,1.5681461095809937,2.01519969778019e-06,1.2066400051116943,0.9855096340179444,0.9855096340179444,0.0,32.007083892822266,31.0,32746.8359375,-0.0,436.1974792480469,1.0,282.142333984375,284.2653503417969,295.3194274902344,297.4517517089844,293.1499938964844,293.1499938964844,281.8500061035156,31691.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270999550819397,1.0,0.0,0.0,3.69103741645813,3.69106125831604,9.090551316148776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.21826171875,0.0,1546.7032470703125,1895.4371337890625,0.0,1830.828857421875,0.911584198474884,1.0,0.0,3.0,1.0,0.0
18171660,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9086651802062988,0.1867958754301071,0.1682862490415573,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9394513964653016,0.2037070840597152,0.1932669728994369,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9937305450439452,0.3012396395206451,0.1696882992982864,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8614957332611084,0.1595725566148758,0.1515960246324539,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8230547308921814,0.1379150450229644,0.6228583455085754,284.85675048828125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2550964355469,284.8629455566406,1.0,0.2864996790885925,1.0,1.0,0.0,1.0,-1.5670965909957886,1.5670945644378662,2.0125041828578105e-06,1.205667495727539,0.8416986465454102,0.8416986465454102,0.0,31.765968322753903,34.0,33406.296875,-0.0,434.5651550292969,1.0,281.8567810058594,284.0738830566406,295.4437561035156,297.6781311035156,293.1499938964844,293.1499938964844,282.1499938964844,40183.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403373718261719,1.0,0.0,0.0,3.5915310382843018,3.591555118560791,8.607014478911879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.34033203125,0.0,1499.884033203125,1895.4371337890625,0.0,1942.456298828125,0.8944949507713318,1.0,0.0,3.0,1.0,0.0
18171720,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9086651802062988,0.1867958754301071,0.1682862490415573,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9394513964653016,0.2037070840597152,0.1932669728994369,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9937305450439452,0.3012396395206451,0.1696882992982864,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8614957332611084,0.1595725566148758,0.1515960246324539,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8230547308921814,0.1379150450229644,0.6228583455085754,284.85675048828125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2550964355469,284.8629455566406,1.0,0.2864996790885925,1.0,1.0,0.0,1.0,-1.5670965909957886,1.5670945644378662,2.0125041828578105e-06,1.205667495727539,0.8416986465454102,0.8416986465454102,0.0,31.765968322753903,34.0,33406.296875,-0.0,434.5651550292969,1.0,281.8567810058594,284.0738830566406,295.4437561035156,297.6781311035156,293.1499938964844,293.1499938964844,282.1499938964844,40183.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403373718261719,1.0,0.0,0.0,3.5915310382843018,3.591555118560791,8.607014478911879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.34033203125,0.0,1499.884033203125,1895.4371337890625,0.0,1942.456298828125,0.8944949507713318,1.0,0.0,3.0,1.0,0.0
18171780,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9077154397964478,0.1882039606571197,0.169321060180664,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9373485445976256,0.2045426368713379,0.1938799619674682,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9944617748260498,0.3042005598545074,0.171720802783966,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8598405122756958,0.1602290719747543,0.1520773917436599,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8202239274978638,0.1377553343772888,0.6215957999229431,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.25927734375,285.0642395019531,1.0,0.287437379360199,1.0,1.0,0.0,1.0,-1.5705735683441162,1.5705715417861938,2.0205966393405106e-06,1.2081423997879028,1.0,1.0,0.0,32.09667205810547,37.0,33147.16015625,0.0,438.19036865234375,1.0,282.1426696777344,284.2655029296875,295.4018859863281,297.554443359375,293.1499938964844,293.1499938964844,281.8500061035156,31643.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276462316513062,1.0,0.0,0.0,3.7350497245788574,3.735073804855346,9.308635640081776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.56640625,0.0,1596.5057373046875,1895.4371337890625,0.0,1835.3848876953125,0.9215678572654724,1.0,0.0,3.0,1.0,0.0
18171840,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9077154397964478,0.1882039606571197,0.169321060180664,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9373485445976256,0.2045426368713379,0.1938799619674682,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9944617748260498,0.3042005598545074,0.171720802783966,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8598405122756958,0.1602290719747543,0.1520773917436599,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8202239274978638,0.1377553343772888,0.6215957999229431,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.25927734375,285.0642395019531,1.0,0.287437379360199,1.0,1.0,0.0,1.0,-1.5705735683441162,1.5705715417861938,2.0205966393405106e-06,1.2081423997879028,1.0,1.0,0.0,32.09667205810547,37.0,33147.16015625,0.0,438.19036865234375,1.0,282.1426696777344,284.2655029296875,295.4018859863281,297.554443359375,293.1499938964844,293.1499938964844,281.8500061035156,31643.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276462316513062,1.0,0.0,0.0,3.7350497245788574,3.735073804855346,9.308635640081776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.56640625,0.0,1596.5057373046875,1895.4371337890625,0.0,1835.3848876953125,0.9215678572654724,1.0,0.0,3.0,1.0,0.0
