time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171900,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.906426966190338,0.1887933611869812,0.1699981838464737,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9353201985359192,0.2049031853675842,0.1943294554948806,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9950640201568604,0.3052030801773071,0.1735059469938278,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8582709431648254,0.1605202555656433,0.1524384170770645,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8181211352348328,0.1376389414072036,0.6214467883110046,284.92108154296875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2591552734375,284.8976135253906,1.0,0.2883404195308685,1.0,1.0,0.0,1.0,-1.5743231773376465,1.574321150779724,2.02950946004421e-06,1.210956335067749,0.9282453656196594,0.9282453656196594,0.0,32.40785217285156,37.0,34090.25,0.0,441.9415893554688,1.0,281.8955078125,284.07305908203125,295.5084533691406,297.8092346191406,293.1499938964844,293.1499938964844,281.8500061035156,34088.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371280193328857,1.0,0.0,0.0,3.772641897201538,3.772666931152344,9.496956749899256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.4013671875,0.0,1659.159912109375,1895.4371337890625,0.0,1915.1650390625,0.9299066662788392,1.0,0.0,3.0,1.0,0.0
18171960,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9026546478271484,0.1891006827354431,0.1703845560550689,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9306281805038452,0.2050462216138839,0.1945612579584121,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9960424900054932,0.3055641651153564,0.1766766756772995,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8546631932258606,0.1606382727622985,0.1526311039924621,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8140788078308105,0.1373525112867355,0.6205556988716125,284.869873046875,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2548522949219,284.8739624023437,1.0,0.2894617319107055,1.0,1.0,0.0,1.0,-1.5780333280563354,1.578031301498413,2.0383465653139865e-06,1.2137349843978882,0.8712161183357239,0.8712161183357239,0.0,32.91756820678711,40.0,34038.4375,0.0,446.4439086914063,1.0,281.85675048828125,284.0618591308594,295.52783203125,297.7983093261719,293.1499938964844,293.1499938964844,282.1499938964844,38718.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742798388004303,1.0,0.0,0.0,3.6827914714813232,3.68281626701355,9.049978757502686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.35546875,0.0,1590.4822998046875,1895.4371337890625,0.0,1963.478515625,0.9137278199195862,1.0,0.0,3.0,1.0,0.0
18172020,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8943204283714294,0.1904968619346618,0.1714434474706649,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9198883175849916,0.2058846205472946,0.1952138096094131,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9978692531585692,0.3059182167053222,0.1840198040008545,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8465121388435364,0.1613093763589859,0.1531630754470825,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8045561909675598,0.1371039748191833,0.619113564491272,285.0828552246094,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2483825683594,285.0834045410156,1.0,0.2923016846179962,1.0,1.0,0.0,1.0,-1.5878089666366575,1.5878068208694458,2.0618485905288253e-06,1.2211440801620483,1.0,1.0,0.0,34.18659591674805,43.0,33778.53125,0.0,458.11669921875,1.0,282.1431884765625,284.264404296875,295.482666015625,297.67529296875,293.1499938964844,293.1499938964844,281.8500061035156,32601.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322407960891724,1.0,0.0,0.0,3.805169105529785,3.805194139480591,9.66142579272855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.53515625,0.0,1686.2449951171875,1895.4371337890625,0.0,1873.8819580078125,0.9375110268592834,1.0,0.0,3.0,1.0,0.0
18172080,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8943204283714294,0.1904968619346618,0.1714434474706649,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9198883175849916,0.2058846205472946,0.1952138096094131,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9978692531585692,0.3059182167053222,0.1840198040008545,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8465121388435364,0.1613093763589859,0.1531630754470825,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8045561909675598,0.1371039748191833,0.619113564491272,285.0828552246094,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2483825683594,285.0834045410156,1.0,0.2923016846179962,1.0,1.0,0.0,1.0,-1.5878089666366575,1.5878068208694458,2.0618485905288253e-06,1.2211440801620483,1.0,1.0,0.0,34.18659591674805,43.0,33778.53125,0.0,458.11669921875,1.0,282.1431884765625,284.264404296875,295.482666015625,297.67529296875,293.1499938964844,293.1499938964844,281.8500061035156,32601.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322407960891724,1.0,0.0,0.0,3.805169105529785,3.805194139480591,9.66142579272855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.53515625,0.0,1686.2449951171875,1895.4371337890625,0.0,1873.8819580078125,0.9375110268592834,1.0,0.0,3.0,1.0,0.0
18172140,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8839722871780396,0.1914073228836059,0.1725504547357559,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9072898626327516,0.2064140290021896,0.1959493905305862,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.3047481775283813,0.1927365809679031,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.836823582649231,0.1617485731840133,0.1537753939628601,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7929221391677856,0.1366142034530639,0.6178271174430847,284.8878479003906,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23553466796875,284.8900756835937,1.0,0.2958236634731293,1.0,1.0,0.0,1.0,-1.5996763706207275,1.5996742248535156,2.090814859911916e-06,1.2303173542022705,0.9089417457580566,0.9089417457580566,0.0,35.83788299560547,31.0,34849.4765625,0.0,472.89849853515625,1.0,281.8558349609375,284.0512084960937,295.60089111328125,297.9206848144531,293.1499938964844,293.1499938964844,281.54998779296875,37388.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485949397087097,1.0,0.0,0.0,3.7904114723205566,3.790436983108521,9.586630085323122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.97119140625,0.0,1705.8516845703125,1895.4371337890625,0.0,2013.307861328125,0.9370331764221193,1.0,0.0,3.0,1.0,0.0
18172200,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8839722871780396,0.1914073228836059,0.1725504547357559,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9072898626327516,0.2064140290021896,0.1959493905305862,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.3047481775283813,0.1927365809679031,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.836823582649231,0.1617485731840133,0.1537753939628601,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7929221391677856,0.1366142034530639,0.6178271174430847,284.8878479003906,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23553466796875,284.8900756835937,1.0,0.2958236634731293,1.0,1.0,0.0,1.0,-1.5996763706207275,1.5996742248535156,2.090814859911916e-06,1.2303173542022705,0.9089417457580566,0.9089417457580566,0.0,35.83788299560547,31.0,34849.4765625,0.0,472.89849853515625,1.0,281.8558349609375,284.0512084960937,295.60089111328125,297.9206848144531,293.1499938964844,293.1499938964844,281.54998779296875,37388.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485949397087097,1.0,0.0,0.0,3.7904114723205566,3.790436983108521,9.586630085323122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.97119140625,0.0,1705.8516845703125,1895.4371337890625,0.0,2013.307861328125,0.9370331764221193,1.0,0.0,3.0,1.0,0.0
18172260,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8887211084365845,0.1918712556362152,0.1729642450809478,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.911962628364563,0.2065394222736358,0.1960829496383667,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9989009499549866,0.3033691346645355,0.1899032145738601,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8405075073242188,0.1618515700101852,0.1538854390382766,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7948912978172302,0.1357599198818206,0.6141078472137451,284.8211364746094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.220703125,284.83843994140625,1.0,0.2936518490314483,1.0,1.0,0.0,1.0,-1.5926145315170288,1.592612385749817,2.073373252642341e-06,1.2247058153152466,0.7748060822486877,0.7748060822486877,0.0,35.217529296875,34.0,34847.1953125,0.0,465.4761352539063,1.0,281.55780029296875,284.0184936523437,295.61376953125,297.96240234375,293.1499938964844,293.1499938964844,281.8500061035156,47084.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612026929855347,1.0,0.0,0.0,3.366994619369507,3.36701774597168,7.564463544440514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.81640625,0.0,1317.023193359375,1895.4371337890625,0.0,2123.1298828125,0.8529487252235413,1.0,0.0,3.0,1.0,0.0
18172320,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8887211084365845,0.1918712556362152,0.1729642450809478,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.911962628364563,0.2065394222736358,0.1960829496383667,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9989009499549866,0.3033691346645355,0.1899032145738601,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8405075073242188,0.1618515700101852,0.1538854390382766,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7948912978172302,0.1357599198818206,0.6141078472137451,284.8211364746094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.220703125,284.83843994140625,1.0,0.2936518490314483,1.0,1.0,0.0,1.0,-1.5926145315170288,1.592612385749817,2.073373252642341e-06,1.2247058153152466,0.7748060822486877,0.7748060822486877,0.0,35.217529296875,34.0,34847.1953125,0.0,465.4761352539063,1.0,281.55780029296875,284.0184936523437,295.61376953125,297.96240234375,293.1499938964844,293.1499938964844,281.8500061035156,47084.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612026929855347,1.0,0.0,0.0,3.366994619369507,3.36701774597168,7.564463544440514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.81640625,0.0,1317.023193359375,1895.4371337890625,0.0,2123.1298828125,0.8529487252235413,1.0,0.0,3.0,1.0,0.0
18172380,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8931620121002197,0.1933722347021103,0.1740473806858062,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9159106612205504,0.2074263840913772,0.1966978907585144,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.998627781867981,0.305041640996933,0.1881187707185745,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8435606360435486,0.1625639200210571,0.154374748468399,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7961690425872803,0.1354512125253677,0.611896276473999,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2240295410156,285.0201110839844,1.0,0.2932574450969696,1.0,1.0,0.0,1.0,-1.5904330015182495,1.5904309749603271,2.0676638996519614e-06,1.222672700881958,0.917838454246521,0.917838454246521,0.0,34.87354278564453,37.0,34600.87109375,0.0,462.6105346679688,1.0,281.8402404785156,284.1836853027344,295.54449462890625,297.7929382324219,293.1499938964844,293.1499938964844,281.54998779296875,32658.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443166971206665,1.0,0.0,0.0,3.531161308288574,3.5311837196350098,8.320097890646139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.4638671875,0.0,1380.7454833984375,1895.4371337890625,0.0,1976.488037109375,0.8760641813278198,1.0,0.0,3.0,1.0,0.0
18172440,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8931620121002197,0.1933722347021103,0.1740473806858062,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9159106612205504,0.2074263840913772,0.1966978907585144,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.998627781867981,0.305041640996933,0.1881187707185745,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8435606360435486,0.1625639200210571,0.154374748468399,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7961690425872803,0.1354512125253677,0.611896276473999,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2240295410156,285.0201110839844,1.0,0.2932574450969696,1.0,1.0,0.0,1.0,-1.5904330015182495,1.5904309749603271,2.0676638996519614e-06,1.222672700881958,0.917838454246521,0.917838454246521,0.0,34.87354278564453,37.0,34600.87109375,0.0,462.6105346679688,1.0,281.8402404785156,284.1836853027344,295.54449462890625,297.7929382324219,293.1499938964844,293.1499938964844,281.54998779296875,32658.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443166971206665,1.0,0.0,0.0,3.531161308288574,3.5311837196350098,8.320097890646139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.4638671875,0.0,1380.7454833984375,1895.4371337890625,0.0,1976.488037109375,0.8760641813278198,1.0,0.0,3.0,1.0,0.0
18172500,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8939258456230164,0.1939420104026794,0.1747046113014221,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9162363409996032,0.2077794224023819,0.1971331387758255,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9986723065376282,0.3057907819747925,0.1883950680494308,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8438366055488586,0.162858784198761,0.154731810092926,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.795586884021759,0.1352711617946624,0.6113756895065308,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2249755859375,284.8668212890625,1.0,0.293571799993515,1.0,1.0,0.0,1.0,-1.5918793678283691,1.5918773412704468,2.071101334877312e-06,1.2237155437469482,0.8338512182235718,0.8338512182235718,0.0,34.94459533691406,37.0,35343.3984375,0.0,463.9039306640625,1.0,281.5999755859375,284.0121765136719,295.6402587890625,298.0263061523437,293.1499938964844,293.1499938964844,281.54998779296875,36572.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513731718063354,1.0,0.0,0.0,3.5225422382354736,3.5225651264190674,8.279531016341934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.25244140625,0.0,1400.071533203125,1895.4371337890625,0.0,2037.3427734375,0.8746606707572937,1.0,0.0,3.0,1.0,0.0
18172560,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8923029899597168,0.1942867189645767,0.1750863641500473,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9140483736991882,0.2079607248306274,0.1973682194948196,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9989166855812072,0.3061014413833618,0.1900035440921783,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8421894907951355,0.1630169749259948,0.1549348384141922,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7930546402931213,0.1349720358848571,0.6102687120437622,284.8770446777344,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2228088378906,284.8876953125,1.0,0.2941537201404571,1.0,1.0,0.0,1.0,-1.5934653282165527,1.5934633016586304,2.0748657334479503e-06,1.22485089302063,0.7984821796417236,0.7984821796417236,0.0,35.23784255981445,40.0,35056.44140625,0.0,466.158935546875,1.0,281.5589599609375,284.05426025390625,295.6512756347656,297.9891967773437,293.1499938964844,293.1499938964844,281.8500061035156,41650.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546197175979614,1.0,0.0,0.0,3.3467395305633545,3.346761703491211,7.473725531781383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.34765625,0.0,1259.990478515625,1895.4371337890625,0.0,2065.550048828125,0.8428550362586975,1.0,0.0,3.0,1.0,0.0
18172620,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8881356716156006,0.1957630217075348,0.1762332469224929,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9084758758544922,0.2088901549577713,0.1981122493743896,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.3067321181297302,0.1943020671606063,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8379100561141968,0.1637833714485168,0.1555574387311935,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7869585156440735,0.1347417682409286,0.6088572144508362,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2228698730469,285.05322265625,1.0,0.2960661947727203,1.0,1.0,0.0,1.0,-1.59994637966156,1.599944233894348,2.0905458768538665e-06,1.229711890220642,0.952557384967804,0.952557384967804,0.0,36.09496688842773,28.0,34983.26953125,0.0,474.0905456542969,1.0,281.8409118652344,284.2007751464844,295.6090087890625,297.8751220703125,293.1499938964844,293.1499938964844,281.54998779296875,30870.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425940632820129,1.0,0.0,0.0,3.5486576557159424,3.548679828643799,8.402751632274885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.86083984375,0.0,1386.0035400390625,1895.4371337890625,0.0,1961.7296142578125,0.8788655400276184,1.0,0.0,3.0,1.0,0.0
18172680,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8881356716156006,0.1957630217075348,0.1762332469224929,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9084758758544922,0.2088901549577713,0.1981122493743896,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.3067321181297302,0.1943020671606063,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8379100561141968,0.1637833714485168,0.1555574387311935,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7869585156440735,0.1347417682409286,0.6088572144508362,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2228698730469,285.05322265625,1.0,0.2960661947727203,1.0,1.0,0.0,1.0,-1.59994637966156,1.599944233894348,2.0905458768538665e-06,1.229711890220642,0.952557384967804,0.952557384967804,0.0,36.09496688842773,28.0,34983.26953125,0.0,474.0905456542969,1.0,281.8409118652344,284.2007751464844,295.6090087890625,297.8751220703125,293.1499938964844,293.1499938964844,281.54998779296875,30870.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425940632820129,1.0,0.0,0.0,3.5486576557159424,3.548679828643799,8.402751632274885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.86083984375,0.0,1386.0035400390625,1895.4371337890625,0.0,1961.7296142578125,0.8788655400276184,1.0,0.0,3.0,1.0,0.0
18172740,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9004794955253601,0.1965626776218414,0.1771499514579773,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9216464757919312,0.2093620598316192,0.1986999809741974,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.998404324054718,0.3075281083583832,0.1868029832839965,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8481109142303467,0.1641938537359237,0.1560486406087875,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.795572817325592,0.134209930896759,0.6068622469902039,284.8625793457031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.219970703125,284.86944580078125,1.0,0.2927207946777344,1.0,1.0,0.0,1.0,-1.5909593105316162,1.5909572839736938,2.0684576611529337e-06,1.2226499319076538,0.8106725811958313,0.8106725811958313,0.0,34.661094665527344,31.0,35343.98828125,0.0,462.1556701660156,1.0,281.5580444335937,284.0171813964844,295.7103271484375,298.07745361328125,293.1499938964844,293.1499938964844,281.8500061035156,40764.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569807767868042,1.0,0.0,0.0,3.42559552192688,3.4256181716918945,7.830066692804394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.98876953125,0.0,1331.003173828125,1895.4371337890625,0.0,2086.143310546875,0.8584906458854675,1.0,0.0,3.0,1.0,0.0
18172800,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9004794955253601,0.1965626776218414,0.1771499514579773,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9216464757919312,0.2093620598316192,0.1986999809741974,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.998404324054718,0.3075281083583832,0.1868029832839965,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8481109142303467,0.1641938537359237,0.1560486406087875,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.795572817325592,0.134209930896759,0.6068622469902039,284.8625793457031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.219970703125,284.86944580078125,1.0,0.2927207946777344,1.0,1.0,0.0,1.0,-1.5909593105316162,1.5909572839736938,2.0684576611529337e-06,1.2226499319076538,0.8106725811958313,0.8106725811958313,0.0,34.661094665527344,31.0,35343.98828125,0.0,462.1556701660156,1.0,281.5580444335937,284.0171813964844,295.7103271484375,298.07745361328125,293.1499938964844,293.1499938964844,281.8500061035156,40764.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569807767868042,1.0,0.0,0.0,3.42559552192688,3.4256181716918945,7.830066692804394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.98876953125,0.0,1331.003173828125,1895.4371337890625,0.0,2086.143310546875,0.8584906458854675,1.0,0.0,3.0,1.0,0.0
18172860,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.910167157649994,0.1982524991035461,0.1782872229814529,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9316381216049194,0.2105433493852615,0.1994773745536804,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973336458206176,0.3111940026283264,0.181597352027893,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8558741807937622,0.1652383059263229,0.1567312180995941,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8016151785850525,0.134287491440773,0.6058101058006287,285.0414428710937,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2314758300781,285.0370788574219,1.0,0.2914024591445923,1.0,1.0,0.0,1.0,-1.5865525007247925,1.5865503549575806,2.057401161437156e-06,1.2189396619796753,0.9520277380943298,0.9520277380943298,0.0,33.7633171081543,34.0,34953.4609375,0.0,455.6038208007813,1.0,281.84136962890625,284.1747436523437,295.6427307128906,297.9173889160156,293.1499938964844,293.1499938964844,281.54998779296875,31468.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448431849479675,1.0,0.0,0.0,3.585749626159668,3.5857722759246826,8.579327186453156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.71533203125,0.0,1429.545166015625,1895.4371337890625,0.0,1981.006103515625,0.8876008987426758,1.0,0.0,3.0,1.0,0.0
18172920,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.910167157649994,0.1982524991035461,0.1782872229814529,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9316381216049194,0.2105433493852615,0.1994773745536804,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973336458206176,0.3111940026283264,0.181597352027893,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8558741807937622,0.1652383059263229,0.1567312180995941,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8016151785850525,0.134287491440773,0.6058101058006287,285.0414428710937,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2314758300781,285.0370788574219,1.0,0.2914024591445923,1.0,1.0,0.0,1.0,-1.5865525007247925,1.5865503549575806,2.057401161437156e-06,1.2189396619796753,0.9520277380943298,0.9520277380943298,0.0,33.7633171081543,34.0,34953.4609375,0.0,455.6038208007813,1.0,281.84136962890625,284.1747436523437,295.6427307128906,297.9173889160156,293.1499938964844,293.1499938964844,281.54998779296875,31468.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448431849479675,1.0,0.0,0.0,3.585749626159668,3.5857722759246826,8.579327186453156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.71533203125,0.0,1429.545166015625,1895.4371337890625,0.0,1981.006103515625,0.8876008987426758,1.0,0.0,3.0,1.0,0.0
18172980,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9170268177986144,0.1998229920864105,0.1798222661018371,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9380647540092468,0.2118522971868515,0.2007668763399124,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9967105984687804,0.315022736787796,0.1790919154882431,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.861243724822998,0.1665077209472656,0.1579461544752121,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8055427074432373,0.1347071975469589,0.6076062321662903,284.8636169433594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435913085937,284.8728332519531,1.0,0.2916931807994842,1.0,1.0,0.0,1.0,-1.590548753738403,1.590546727180481,2.067108198389178e-06,1.2220243215560913,0.8140795230865479,0.8140795230865479,0.0,33.47052383422852,37.0,35449.6953125,0.0,457.2662963867188,1.0,281.5578308105469,284.0109558105469,295.73004150390625,298.1000366210937,293.1499938964844,293.1499938964844,281.8500061035156,41036.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578582167625427,1.0,0.0,0.0,3.442535400390625,3.4425582885742188,7.907698886810977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.0791015625,0.0,1349.9117431640625,1895.4371337890625,0.0,2093.813232421875,0.8627437353134155,1.0,0.0,3.0,1.0,0.0
18173040,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9170268177986144,0.1998229920864105,0.1798222661018371,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9380647540092468,0.2118522971868515,0.2007668763399124,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9967105984687804,0.315022736787796,0.1790919154882431,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.861243724822998,0.1665077209472656,0.1579461544752121,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8055427074432373,0.1347071975469589,0.6076062321662903,284.8636169433594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435913085937,284.8728332519531,1.0,0.2916931807994842,1.0,1.0,0.0,1.0,-1.590548753738403,1.590546727180481,2.067108198389178e-06,1.2220243215560913,0.8140795230865479,0.8140795230865479,0.0,33.47052383422852,37.0,35449.6953125,0.0,457.2662963867188,1.0,281.5578308105469,284.0109558105469,295.73004150390625,298.1000366210937,293.1499938964844,293.1499938964844,281.8500061035156,41036.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578582167625427,1.0,0.0,0.0,3.442535400390625,3.4425582885742188,7.907698886810977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.0791015625,0.0,1349.9117431640625,1895.4371337890625,0.0,2093.813232421875,0.8627437353134155,1.0,0.0,3.0,1.0,0.0
18173100,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9186856746673584,0.2009007483720779,0.180594339966774,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9394448399543762,0.2127451598644256,0.2014531791210174,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9966862201690674,0.3169958889484405,0.1789992153644561,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8625701665878296,0.1673568487167358,0.1586165279150009,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8062400221824646,0.1351178586483001,0.6088972091674805,285.023681640625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.25067138671875,285.04345703125,1.0,0.292348712682724,1.0,1.0,0.0,1.0,-1.5945405960083008,1.5945385694503784,2.0768777631019475e-06,1.2251442670822144,0.91545969247818,0.91545969247818,0.0,33.53519058227539,37.0,35015.5859375,0.0,460.3185424804688,1.0,281.7967529296875,284.1855773925781,295.6551208496094,297.8973388671875,293.1499938964844,293.1499938964844,281.8500061035156,34396.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499858736991882,1.0,0.0,0.0,3.4849910736083984,3.485013246536255,8.103948516691162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.03662109375,0.0,1345.766357421875,1895.4371337890625,0.0,2025.3292236328125,0.8703387379646301,1.0,0.0,3.0,1.0,0.0
18173160,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9211844801902772,0.2022565305233001,0.1817190647125244,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9414855241775512,0.213882490992546,0.2024348527193069,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9966381192207336,0.3191516995429992,0.1788173913955688,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8644636273384094,0.1684189140796661,0.1595375388860702,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8075144290924072,0.1357271522283554,0.6112518310546875,285.0559387207031,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2598571777344,285.0528869628906,1.0,0.2933438122272491,1.0,1.0,0.0,1.0,-1.6007816791534424,1.6007795333862305,2.092247768814559e-06,1.230054497718811,0.9707586765289308,0.9707586765289308,0.0,33.63226318359375,40.0,35309.234375,0.0,465.1019592285156,1.0,281.8414001464844,284.1749572753906,295.6638488769531,297.9559326171875,293.1499938964844,293.1499938964844,281.54998779296875,31190.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746687650680542,1.0,0.0,0.0,3.620739459991455,3.620762348175049,8.74757859037345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.5078125,0.0,1465.1622314453125,1895.4371337890625,0.0,1996.8638916015625,0.8954031467437744,1.0,0.0,3.0,1.0,0.0
18173220,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9217158555984496,0.2042473405599594,0.1837213188409805,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9414284229278564,0.2157343178987503,0.2043286710977554,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971715211868286,0.3224367797374725,0.1809161603450775,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8650307059288025,0.1702484935522079,0.1613735556602478,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8071281909942627,0.136740043759346,0.6161912679672241,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2701110839844,284.8793640136719,1.0,0.2961798012256622,1.0,1.0,0.0,1.0,-1.616112470626831,1.6161103248596191,2.1303835637809243e-06,1.2421810626983645,0.8391141891479492,0.8391141891479492,0.0,34.24772644042969,43.0,36102.96484375,0.0,478.4749755859375,1.0,281.55731201171875,283.992431640625,295.7493896484375,298.1566467285156,293.1499938964844,293.1499938964844,281.8500061035156,39586.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620630860328674,1.0,0.0,0.0,3.534409523010254,3.534433126449585,8.33541150768724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.4423828125,0.0,1434.318359375,1895.4371337890625,0.0,2130.69287109375,0.8816874027252197,1.0,0.0,3.0,1.0,0.0
18173280,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9217158555984496,0.2042473405599594,0.1837213188409805,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9414284229278564,0.2157343178987503,0.2043286710977554,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971715211868286,0.3224367797374725,0.1809161603450775,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8650307059288025,0.1702484935522079,0.1613735556602478,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8071281909942627,0.136740043759346,0.6161912679672241,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2701110839844,284.8793640136719,1.0,0.2961798012256622,1.0,1.0,0.0,1.0,-1.616112470626831,1.6161103248596191,2.1303835637809243e-06,1.2421810626983645,0.8391141891479492,0.8391141891479492,0.0,34.24772644042969,43.0,36102.96484375,0.0,478.4749755859375,1.0,281.55731201171875,283.992431640625,295.7493896484375,298.1566467285156,293.1499938964844,293.1499938964844,281.8500061035156,39586.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620630860328674,1.0,0.0,0.0,3.534409523010254,3.534433126449585,8.33541150768724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.4423828125,0.0,1434.318359375,1895.4371337890625,0.0,2130.69287109375,0.8816874027252197,1.0,0.0,3.0,1.0,0.0
18173340,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9193233847618104,0.2069498300552368,0.1858959645032882,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.938406765460968,0.218139961361885,0.2063987702131271,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980629682540894,0.3254252672195434,0.1849755942821502,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8632797598838806,0.172550082206726,0.1633843630552292,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.804556667804718,0.138137012720108,0.6218268275260925,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.28094482421875,285.0703430175781,1.0,0.2999604940414428,1.0,1.0,0.0,1.0,-1.635259747505188,1.6352574825286863,2.1785917851957493e-06,1.2572970390319824,1.0,1.0,0.0,35.254146575927734,46.0,36029.58984375,0.0,496.44915771484375,1.0,281.8423767089844,284.1679382324219,295.6747131347656,298.0108337402344,293.1499938964844,293.1499938964844,281.54998779296875,31137.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532265782356262,1.0,0.0,0.0,3.706376791000366,3.706400632858277,9.166265613202996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.09619140625,0.0,1559.8590087890625,1895.4371337890625,0.0,2053.429931640625,0.9146971702575684,1.0,0.0,3.0,1.0,0.0
18173400,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9193233847618104,0.2069498300552368,0.1858959645032882,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.938406765460968,0.218139961361885,0.2063987702131271,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980629682540894,0.3254252672195434,0.1849755942821502,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8632797598838806,0.172550082206726,0.1633843630552292,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.804556667804718,0.138137012720108,0.6218268275260925,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.28094482421875,285.0703430175781,1.0,0.2999604940414428,1.0,1.0,0.0,1.0,-1.635259747505188,1.6352574825286863,2.1785917851957493e-06,1.2572970390319824,1.0,1.0,0.0,35.254146575927734,46.0,36029.58984375,0.0,496.44915771484375,1.0,281.8423767089844,284.1679382324219,295.6747131347656,298.0108337402344,293.1499938964844,293.1499938964844,281.54998779296875,31137.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532265782356262,1.0,0.0,0.0,3.706376791000366,3.706400632858277,9.166265613202996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.09619140625,0.0,1559.8590087890625,1895.4371337890625,0.0,2053.429931640625,0.9146971702575684,1.0,0.0,3.0,1.0,0.0
18173460,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9143484234809875,0.2091487050056457,0.1881312876939773,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9328442811965942,0.220297023653984,0.2086272239685058,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990009069442748,0.3273204267024994,0.1906237155199051,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8596122860908508,0.1746912449598312,0.1655617654323578,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.800189733505249,0.1394204944372177,0.6282212734222412,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2849426269531,284.88531494140625,1.0,0.3045595586299896,1.0,1.0,0.0,1.0,-1.6576911211013794,1.657688856124878,2.2359688500728225e-06,1.2750345468521118,0.8784462809562683,0.8784462809562683,0.0,36.630516052246094,49.0,37065.16015625,0.0,518.7943725585938,1.0,281.55731201171875,283.96539306640625,295.7504272460937,298.2155456542969,293.1499938964844,293.1499938964844,281.8500061035156,37981.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703623175621033,1.0,0.0,0.0,3.6737468242645264,3.673771381378174,9.005581205201452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.62451171875,0.0,1574.6690673828125,1895.4371337890625,0.0,2204.056396484375,0.9114170670509338,1.0,0.0,3.0,1.0,0.0
18173520,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9143484234809875,0.2091487050056457,0.1881312876939773,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9328442811965942,0.220297023653984,0.2086272239685058,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990009069442748,0.3273204267024994,0.1906237155199051,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8596122860908508,0.1746912449598312,0.1655617654323578,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.800189733505249,0.1394204944372177,0.6282212734222412,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2849426269531,284.88531494140625,1.0,0.3045595586299896,1.0,1.0,0.0,1.0,-1.6576911211013794,1.657688856124878,2.2359688500728225e-06,1.2750345468521118,0.8784462809562683,0.8784462809562683,0.0,36.630516052246094,49.0,37065.16015625,0.0,518.7943725585938,1.0,281.55731201171875,283.96539306640625,295.7504272460937,298.2155456542969,293.1499938964844,293.1499938964844,281.8500061035156,37981.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703623175621033,1.0,0.0,0.0,3.6737468242645264,3.673771381378174,9.005581205201452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.62451171875,0.0,1574.6690673828125,1895.4371337890625,0.0,2204.056396484375,0.9114170670509338,1.0,0.0,3.0,1.0,0.0
18173580,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9076786041259766,0.2120103687047958,0.1904687285423278,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.92527174949646,0.2229510694742202,0.2109579443931579,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9990000128746032,0.3288659155368805,0.1974076479673385,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8544571995735168,0.1772465258836746,0.1678398549556732,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7943153977394104,0.1410155296325683,0.6348956823348999,285.0868225097656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2900695800781,285.0881652832031,1.0,0.3097615242004394,1.0,1.0,0.0,1.0,-1.682186484336853,1.682184100151062,2.2996175630396465e-06,1.2943404912948608,1.0,1.0,0.0,38.330814361572266,52.0,36892.61328125,0.0,544.6424560546875,1.0,281.8428955078125,284.1590881347656,295.66766357421875,298.0589904785156,293.1499938964844,293.1499938964844,281.54998779296875,32641.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629785537719727,1.0,0.0,0.0,3.804847002029419,3.8048717975616455,9.659789839133737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.69677734375,0.0,1686.169921875,1895.4371337890625,0.0,2138.74853515625,0.9373968243598938,1.0,0.0,3.0,1.0,0.0
18173640,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9076786041259766,0.2120103687047958,0.1904687285423278,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.92527174949646,0.2229510694742202,0.2109579443931579,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9990000128746032,0.3288659155368805,0.1974076479673385,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8544571995735168,0.1772465258836746,0.1678398549556732,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7943153977394104,0.1410155296325683,0.6348956823348999,285.0868225097656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2900695800781,285.0881652832031,1.0,0.3097615242004394,1.0,1.0,0.0,1.0,-1.682186484336853,1.682184100151062,2.2996175630396465e-06,1.2943404912948608,1.0,1.0,0.0,38.330814361572266,52.0,36892.61328125,0.0,544.6424560546875,1.0,281.8428955078125,284.1590881347656,295.66766357421875,298.0589904785156,293.1499938964844,293.1499938964844,281.54998779296875,32641.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629785537719727,1.0,0.0,0.0,3.804847002029419,3.8048717975616455,9.659789839133737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.69677734375,0.0,1686.169921875,1895.4371337890625,0.0,2138.74853515625,0.9373968243598938,1.0,0.0,3.0,1.0,0.0
18173700,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9048603773117064,0.2133625745773315,0.1918355226516723,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9218816757202148,0.2242732942104339,0.2123125046491623,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9990000128746032,0.32940274477005,0.2007127106189727,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8522112369537354,0.1785341501235962,0.1691423952579498,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7917137145996094,0.1418321877717971,0.6388961672782898,284.9548645019531,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2919311523437,284.9336853027344,1.0,0.3125842809677124,1.0,1.0,0.0,1.0,-1.6957893371582031,1.6957870721817017,2.3354607492365176e-06,1.3050751686096191,0.9707983732223512,0.9707983732223512,0.0,39.23563003540039,52.0,38007.30078125,0.0,559.13427734375,1.0,281.5934753417969,283.9755554199219,295.74127197265625,298.2923889160156,293.1499938964844,293.1499938964844,281.54998779296875,33729.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736397981643677,1.0,0.0,0.0,3.843461513519287,3.843487024307251,9.856854603640386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.88330078125,0.0,1741.3575439453125,1895.4371337890625,0.0,2233.22802734375,0.946619987487793,1.0,0.0,3.0,1.0,0.0
