time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173760,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9004942774772644,0.2144152522087097,0.1929098665714264,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.916865348815918,0.2253859490156173,0.213469311594963,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.3294357359409332,0.2047740519046783,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8487034440040588,0.1796561628580093,0.1702934056520462,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7878604531288147,0.1425078511238098,0.6423238515853882,284.8990478515625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2903747558594,284.9012756347656,1.0,0.3154926896095276,1.0,1.0,0.0,1.0,-1.708842158317566,1.7088398933410645,2.3701809368503746e-06,1.3153780698776243,0.9215692281723022,0.9215692281723022,0.0,40.304195404052734,55.0,38113.34765625,0.0,574.07373046875,1.0,281.5560913085937,283.9478454589844,295.73388671875,298.26226806640625,293.1499938964844,293.1499938964844,281.25,36823.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805001735687256,1.0,0.0,0.0,3.805767059326172,3.805792570114136,9.664461231295718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5185546875,0.0,1719.8968505859375,1895.4371337890625,0.0,2294.632080078125,0.9402036666870116,1.0,0.0,3.0,1.0,0.0
18173820,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8901455402374268,0.2164543122053146,0.1947943568229675,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9055067300796508,0.2275381386280059,0.2155714929103851,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.3285099565982818,0.2138746678829193,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8403981328010559,0.1818403005599975,0.172428697347641,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7787752151489258,0.1437786519527435,0.6484144330024719,284.8438415527344,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2852783203125,284.8591613769531,1.0,0.3214945197105407,1.0,1.0,0.0,1.0,-1.7344322204589844,1.7344297170639038,2.4391279112023767e-06,1.3355456590652466,0.8050854802131653,0.8050854802131653,0.0,42.72147750854492,43.0,38614.72265625,0.0,605.3348388671875,1.0,281.2574768066406,283.9081726074219,295.7063293457031,298.2826843261719,293.1499938964844,293.1499938964844,281.54998779296875,44561.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946750521659851,1.0,0.0,0.0,3.467682123184204,3.4677059650421143,8.023648092603253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.42724609375,0.0,1400.4949951171875,1895.4371337890625,0.0,2422.843505859375,0.8728295564651489,1.0,0.0,3.0,1.0,0.0
18173880,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8901455402374268,0.2164543122053146,0.1947943568229675,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9055067300796508,0.2275381386280059,0.2155714929103851,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.3285099565982818,0.2138746678829193,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8403981328010559,0.1818403005599975,0.172428697347641,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7787752151489258,0.1437786519527435,0.6484144330024719,284.8438415527344,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2852783203125,284.8591613769531,1.0,0.3214945197105407,1.0,1.0,0.0,1.0,-1.7344322204589844,1.7344297170639038,2.4391279112023767e-06,1.3355456590652466,0.8050854802131653,0.8050854802131653,0.0,42.72147750854492,43.0,38614.72265625,0.0,605.3348388671875,1.0,281.2574768066406,283.9081726074219,295.7063293457031,298.2826843261719,293.1499938964844,293.1499938964844,281.54998779296875,44561.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946750521659851,1.0,0.0,0.0,3.467682123184204,3.4677059650421143,8.023648092603253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.42724609375,0.0,1400.4949951171875,1895.4371337890625,0.0,2422.843505859375,0.8728295564651489,1.0,0.0,3.0,1.0,0.0
18173940,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9012861847877502,0.2196657806634903,0.1973564773797989,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9173954129219056,0.2305749952793121,0.2181604355573654,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3296400308609009,0.2089813649654388,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8505319356918335,0.1847499758005142,0.1749395579099655,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7879946231842041,0.1456445604562759,0.6557762026786804,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29443359375,285.0346984863281,1.0,0.3218392729759216,1.0,1.0,0.0,1.0,-1.7466074228286743,1.7466049194335938,2.472519099683268e-06,1.34526789188385,0.9555876851081848,0.9555876851081848,0.0,41.97960662841797,31.0,38424.98046875,0.0,612.468505859375,1.0,281.54168701171875,284.066650390625,295.6072692871094,298.0969543457031,293.1499938964844,293.1499938964844,281.25,32247.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830872535705566,1.0,0.0,0.0,3.641324758529663,3.641348123550415,8.847327990224585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.79736328125,0.0,1495.52734375,1895.4371337890625,0.0,2317.902587890625,0.9006627202033997,1.0,0.0,3.0,1.0,0.0
18174000,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9012861847877502,0.2196657806634903,0.1973564773797989,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9173954129219056,0.2305749952793121,0.2181604355573654,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3296400308609009,0.2089813649654388,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8505319356918335,0.1847499758005142,0.1749395579099655,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7879946231842041,0.1456445604562759,0.6557762026786804,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29443359375,285.0346984863281,1.0,0.3218392729759216,1.0,1.0,0.0,1.0,-1.7466074228286743,1.7466049194335938,2.472519099683268e-06,1.34526789188385,0.9555876851081848,0.9555876851081848,0.0,41.97960662841797,31.0,38424.98046875,0.0,612.468505859375,1.0,281.54168701171875,284.066650390625,295.6072692871094,298.0969543457031,293.1499938964844,293.1499938964844,281.25,32247.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830872535705566,1.0,0.0,0.0,3.641324758529663,3.641348123550415,8.847327990224585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.79736328125,0.0,1495.52734375,1895.4371337890625,0.0,2317.902587890625,0.9006627202033997,1.0,0.0,3.0,1.0,0.0
18174060,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9329476356506348,0.2222100049257278,0.1997567266225814,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9501688480377196,0.2332556992769241,0.2207289785146713,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3347845673561096,0.1923224925994873,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8774521946907043,0.1874044984579086,0.1774494349956512,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8128143548965454,0.1473961621522903,0.6634323596954346,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3072509765625,284.874267578125,1.0,0.3179767727851867,1.0,1.0,0.0,1.0,-1.7447881698608398,1.7447856664657593,2.4676644443388795e-06,1.3439350128173828,0.8207675814628601,0.8207675814628601,0.0,38.78940582275391,49.0,38729.09765625,0.0,597.3858032226562,1.0,281.25750732421875,283.9060974121094,295.6582946777344,298.2387084960937,293.1499938964844,293.1499938964844,281.54998779296875,41180.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956028580665588,1.0,0.0,0.0,3.4860007762908936,3.486024141311645,8.108644919957442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.88916015625,0.0,1395.27197265625,1895.4371337890625,0.0,2431.29296875,0.8725752234458923,1.0,0.0,3.0,1.0,0.0
18174120,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9329476356506348,0.2222100049257278,0.1997567266225814,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9501688480377196,0.2332556992769241,0.2207289785146713,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3347845673561096,0.1923224925994873,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8774521946907043,0.1874044984579086,0.1774494349956512,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8128143548965454,0.1473961621522903,0.6634323596954346,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3072509765625,284.874267578125,1.0,0.3179767727851867,1.0,1.0,0.0,1.0,-1.7447881698608398,1.7447856664657593,2.4676644443388795e-06,1.3439350128173828,0.8207675814628601,0.8207675814628601,0.0,38.78940582275391,49.0,38729.09765625,0.0,597.3858032226562,1.0,281.25750732421875,283.9060974121094,295.6582946777344,298.2387084960937,293.1499938964844,293.1499938964844,281.54998779296875,41180.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956028580665588,1.0,0.0,0.0,3.4860007762908936,3.486024141311645,8.108644919957442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.88916015625,0.0,1395.27197265625,1895.4371337890625,0.0,2431.29296875,0.8725752234458923,1.0,0.0,3.0,1.0,0.0
18174180,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.935217022895813,0.2255311906337738,0.2024614214897155,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9521621465682985,0.2365279346704483,0.2235943078994751,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3422748744487762,0.1938472539186477,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8799749612808228,0.1905612051486969,0.1802448481321334,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8145610094070435,0.1496450006961822,0.6726895570755005,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3321533203125,285.0527648925781,1.0,0.3227652311325073,1.0,1.0,0.0,1.0,-1.7677491903305054,1.7677466869354248,2.530525534893968e-06,1.3616589307785034,0.9743335843086244,0.9743335843086244,0.0,39.55368041992188,67.0,38612.625,0.0,620.1751708984375,1.0,281.5419616699219,284.0717468261719,295.5679931640625,298.0609130859375,293.1499938964844,293.1499938964844,281.25,31540.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843322157859802,1.0,0.0,0.0,3.651052236557007,3.65107536315918,8.894660368241603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.55322265625,0.0,1500.9652099609375,1895.4371337890625,0.0,2329.122802734375,0.9023874402046204,1.0,0.0,3.0,1.0,0.0
18174240,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.935217022895813,0.2255311906337738,0.2024614214897155,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9521621465682985,0.2365279346704483,0.2235943078994751,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3422748744487762,0.1938472539186477,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8799749612808228,0.1905612051486969,0.1802448481321334,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8145610094070435,0.1496450006961822,0.6726895570755005,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3321533203125,285.0527648925781,1.0,0.3227652311325073,1.0,1.0,0.0,1.0,-1.7677491903305054,1.7677466869354248,2.530525534893968e-06,1.3616589307785034,0.9743335843086244,0.9743335843086244,0.0,39.55368041992188,67.0,38612.625,0.0,620.1751708984375,1.0,281.5419616699219,284.0717468261719,295.5679931640625,298.0609130859375,293.1499938964844,293.1499938964844,281.25,31540.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843322157859802,1.0,0.0,0.0,3.651052236557007,3.65107536315918,8.894660368241603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.55322265625,0.0,1500.9652099609375,1895.4371337890625,0.0,2329.122802734375,0.9023874402046204,1.0,0.0,3.0,1.0,0.0
18174300,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9253745675086976,0.227041557431221,0.2040217220783233,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9424389600753784,0.2381098270416259,0.2252407968044281,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.3443254232406616,0.2011561691761016,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8722369074821472,0.1921081840991974,0.1818375140428543,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8075011968612671,0.1507723033428192,0.678273618221283,284.9159240722656,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.338623046875,284.89898681640625,1.0,0.3277194797992706,1.0,1.0,0.0,1.0,-1.788987159729004,1.7889845371246338,2.589856876511476e-06,1.378307580947876,0.8979818224906921,0.8979818224906921,0.0,41.36767959594727,67.0,39751.7578125,0.0,646.54736328125,1.0,281.2969055175781,283.89227294921875,295.6408996582031,298.29473876953125,293.1499938964844,293.1499938964844,281.25,34437.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938095927238464,1.0,0.0,0.0,3.682002067565918,3.6820261478424072,9.046099762599624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.34423828125,0.0,1557.269287109375,1895.4371337890625,0.0,2414.96826171875,0.9095171093940736,1.0,0.0,3.0,1.0,0.0
18174360,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9088079929351808,0.2282966822385788,0.205302745103836,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9254195690155028,0.2395116835832595,0.2267064452171325,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.3446397483348846,0.2123403996229171,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8590792417526245,0.1935083419084549,0.183293417096138,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7948518991470337,0.1517619341611862,0.6833553314208984,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3370056152344,284.906982421875,1.0,0.334066241979599,1.0,1.0,0.0,1.0,-1.81355893611908,1.8135563135147093,2.65955122813466e-06,1.397581934928894,0.8683283925056458,0.8683283925056458,0.0,44.17461395263672,85.0,39934.12109375,0.0,680.9113159179688,1.0,281.25732421875,283.9037170410156,295.6331481933594,298.2637939453125,293.1499938964844,293.1499938964844,281.54998779296875,38104.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999365925788879,1.0,0.0,0.0,3.599586248397827,3.5996100902557373,8.645666298434662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.9970703125,0.0,1493.33203125,1895.4371337890625,0.0,2470.844970703125,0.8954488039016724,1.0,0.0,3.0,1.0,0.0
18174420,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8729971647262573,0.2317991852760315,0.208412766456604,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8871252536773682,0.2430437803268432,0.2300762981176376,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9977656006813048,0.3415978848934173,0.2399979680776596,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8284523487091064,0.1969032138586044,0.1865767538547516,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7642806172370911,0.1541410833597183,0.6946640014648438,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3317565917969,285.1198425292969,1.0,0.3501929640769958,1.0,1.0,0.0,1.0,-1.872710347175598,1.872707486152649,2.8319602733972715e-06,1.444062113761902,1.0,1.0,0.0,52.23372268676758,88.0,40331.46484375,0.0,772.893798828125,1.0,281.5425720214844,284.0951232910156,295.5556335449219,298.142578125,293.1499938964844,293.1499938964844,281.25,32065.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954412698745728,1.0,0.0,0.0,3.772249221801758,3.772273540496826,9.494979167357088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.4794921875,0.0,1643.0516357421875,1895.4371337890625,0.0,2429.821044921875,0.9292255640029908,1.0,0.0,3.0,1.0,0.0
18174480,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8729971647262573,0.2317991852760315,0.208412766456604,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8871252536773682,0.2430437803268432,0.2300762981176376,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9977656006813048,0.3415978848934173,0.2399979680776596,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8284523487091064,0.1969032138586044,0.1865767538547516,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7642806172370911,0.1541410833597183,0.6946640014648438,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3317565917969,285.1198425292969,1.0,0.3501929640769958,1.0,1.0,0.0,1.0,-1.872710347175598,1.872707486152649,2.8319602733972715e-06,1.444062113761902,1.0,1.0,0.0,52.23372268676758,88.0,40331.46484375,0.0,772.893798828125,1.0,281.5425720214844,284.0951232910156,295.5556335449219,298.142578125,293.1499938964844,293.1499938964844,281.25,32065.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954412698745728,1.0,0.0,0.0,3.772249221801758,3.772273540496826,9.494979167357088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.4794921875,0.0,1643.0516357421875,1895.4371337890625,0.0,2429.821044921875,0.9292255640029908,1.0,0.0,3.0,1.0,0.0
18174540,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8368859887123108,0.2345707863569259,0.2115695625543594,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8495521545410156,0.2461328953504562,0.2335962057113647,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9513843655586244,0.3379667997360229,0.2374303936958313,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7948641180992126,0.1999334543943405,0.1900061517953872,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7336500883102417,0.1562090367078781,0.7064542174339294,284.9172668457031,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32666015625,284.9176025390625,1.0,0.3625281751155853,1.0,1.0,0.0,1.0,-1.8953033685684204,1.8953005075454712,2.8997390018048463e-06,1.4619925022125244,0.9378501772880554,0.9378501772880554,0.0,62.45022964477539,76.0,41585.234375,0.0,842.7476196289062,1.0,281.2554016113281,283.8645935058594,295.6084289550781,298.3514099121094,293.1499938964844,293.1499938964844,280.95001220703125,35663.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154850602149963,1.0,0.0,0.0,3.808969497680664,3.808995008468628,9.680733228378813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.81103515625,0.0,1714.701416015625,1895.4371337890625,0.0,2613.79345703125,0.9401955604553224,1.0,0.0,3.0,1.0,0.0
18174600,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8368859887123108,0.2345707863569259,0.2115695625543594,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8495521545410156,0.2461328953504562,0.2335962057113647,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9513843655586244,0.3379667997360229,0.2374303936958313,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7948641180992126,0.1999334543943405,0.1900061517953872,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7336500883102417,0.1562090367078781,0.7064542174339294,284.9172668457031,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32666015625,284.9176025390625,1.0,0.3625281751155853,1.0,1.0,0.0,1.0,-1.8953033685684204,1.8953005075454712,2.8997390018048463e-06,1.4619925022125244,0.9378501772880554,0.9378501772880554,0.0,62.45022964477539,76.0,41585.234375,0.0,842.7476196289062,1.0,281.2554016113281,283.8645935058594,295.6084289550781,298.3514099121094,293.1499938964844,293.1499938964844,280.95001220703125,35663.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154850602149963,1.0,0.0,0.0,3.808969497680664,3.808995008468628,9.680733228378813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.81103515625,0.0,1714.701416015625,1895.4371337890625,0.0,2613.79345703125,0.9401955604553224,1.0,0.0,3.0,1.0,0.0
18174660,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8302574157714844,0.2368089854717254,0.2136776000261306,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8430067896842957,0.2487885355949401,0.2362268269062042,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9370137453079224,0.3367331326007843,0.2362529784440994,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7889886498451233,0.2025958001613617,0.1926462352275848,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7283589839935303,0.1579619199037552,0.7149358987808228,284.8461303710937,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32501220703125,284.858154296875,1.0,0.3672764003276825,1.0,1.0,0.0,1.0,-1.9129375219345093,1.91293466091156,2.953056537080556e-06,1.4758265018463137,0.8159208297729492,0.8159208297729492,0.0,65.70182037353516,64.0,41927.00390625,0.0,876.2061767578125,1.0,280.9573059082031,283.8035888671875,295.55975341796875,298.3441772460937,293.1499938964844,293.1499938964844,281.25,43604.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297605514526367,1.0,0.0,0.0,3.50936222076416,3.5093863010406494,8.217688787226507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.6396484375,0.0,1436.9654541015625,1895.4371337890625,0.0,2746.217041015625,0.8809316158294678,1.0,0.0,3.0,1.0,0.0
18174720,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8302574157714844,0.2368089854717254,0.2136776000261306,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8430067896842957,0.2487885355949401,0.2362268269062042,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9370137453079224,0.3367331326007843,0.2362529784440994,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7889886498451233,0.2025958001613617,0.1926462352275848,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7283589839935303,0.1579619199037552,0.7149358987808228,284.8461303710937,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32501220703125,284.858154296875,1.0,0.3672764003276825,1.0,1.0,0.0,1.0,-1.9129375219345093,1.91293466091156,2.953056537080556e-06,1.4758265018463137,0.8159208297729492,0.8159208297729492,0.0,65.70182037353516,64.0,41927.00390625,0.0,876.2061767578125,1.0,280.9573059082031,283.8035888671875,295.55975341796875,298.3441772460937,293.1499938964844,293.1499938964844,281.25,43604.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297605514526367,1.0,0.0,0.0,3.50936222076416,3.5093863010406494,8.217688787226507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.6396484375,0.0,1436.9654541015625,1895.4371337890625,0.0,2746.217041015625,0.8809316158294678,1.0,0.0,3.0,1.0,0.0
18174780,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.844123899936676,0.2404098659753799,0.2164557874202728,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.857451319694519,0.2524449825286865,0.2392775416374206,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9519892334938048,0.3382735252380371,0.2367821633815765,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8040325045585632,0.2060950249433517,0.1955925971269607,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7403910160064697,0.1604061424732208,0.7243468165397644,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3348693847656,285.0331115722656,1.0,0.3675131201744079,1.0,1.0,0.0,1.0,-1.93540620803833,1.935403108596801,3.02163721244142e-06,1.4933419227600098,0.9611526727676392,0.9611526727676392,0.0,63.09341812133789,52.0,41768.91015625,0.0,887.8837890625,1.0,281.2422180175781,283.96551513671875,295.4518737792969,298.1408386230469,293.1499938964844,293.1499938964844,280.95001220703125,32429.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183637857437134,1.0,0.0,0.0,3.668550968170166,3.668574571609497,8.980125585367205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.90283203125,0.0,1527.0582275390625,1895.4371337890625,0.0,2640.41748046875,0.9068868160247804,1.0,0.0,3.0,1.0,0.0
18174840,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.844123899936676,0.2404098659753799,0.2164557874202728,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.857451319694519,0.2524449825286865,0.2392775416374206,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9519892334938048,0.3382735252380371,0.2367821633815765,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8040325045585632,0.2060950249433517,0.1955925971269607,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7403910160064697,0.1604061424732208,0.7243468165397644,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3348693847656,285.0331115722656,1.0,0.3675131201744079,1.0,1.0,0.0,1.0,-1.93540620803833,1.935403108596801,3.02163721244142e-06,1.4933419227600098,0.9611526727676392,0.9611526727676392,0.0,63.09341812133789,52.0,41768.91015625,0.0,887.8837890625,1.0,281.2422180175781,283.96551513671875,295.4518737792969,298.1408386230469,293.1499938964844,293.1499938964844,280.95001220703125,32429.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183637857437134,1.0,0.0,0.0,3.668550968170166,3.668574571609497,8.980125585367205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.90283203125,0.0,1527.0582275390625,1895.4371337890625,0.0,2640.41748046875,0.9068868160247804,1.0,0.0,3.0,1.0,0.0
18174900,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8574701547622681,0.2420315742492675,0.2179621011018753,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8713940382003784,0.2542059421539306,0.2409262955188751,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9667710661888124,0.3390560150146484,0.2373416423797607,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8172739744186401,0.2078054696321487,0.1971717923879623,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7519379258155823,0.1616313904523849,0.7295419573783875,284.8934631347656,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3385314941406,284.879150390625,1.0,0.3665266036987304,1.0,1.0,0.0,1.0,-1.9480037689208984,1.94800066947937,3.060568133150809e-06,1.5032230615615845,0.8754907846450806,0.8754907846450806,0.0,60.36391067504883,52.0,42729.796875,0.0,888.5090942382812,1.0,280.9967956542969,283.79071044921875,295.5150756835937,298.35894775390625,293.1499938964844,293.1499938964844,280.95001220703125,35867.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267885446548462,1.0,0.0,0.0,3.672722816467285,3.6727471351623535,9.000561931316042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.86962890625,0.0,1557.598876953125,1895.4371337890625,0.0,2718.57080078125,0.9081092476844788,1.0,0.0,3.0,1.0,0.0
18174960,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8738745450973511,0.2434206902980804,0.2191343903541565,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8885675668716431,0.2558032572269439,0.2423400282859802,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.982854664325714,0.3396445512771606,0.2376790642738342,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8323402404785156,0.2093828171491623,0.1985602378845214,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7663134336471558,0.1627551168203354,0.7340619564056396,284.8885803222656,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.33941650390625,284.895263671875,1.0,0.3649011552333832,1.0,1.0,0.0,1.0,-1.958611369132996,1.9586082696914675,3.0935652830521576e-06,1.5115418434143066,0.8480272889137268,0.8480272889137268,0.0,57.2000732421875,40.0,42585.37109375,0.0,884.8994750976562,1.0,280.9574279785156,283.8134765625,295.4989929199219,298.30157470703125,293.1499938964844,293.1499938964844,281.25,39556.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311865925788879,1.0,0.0,0.0,3.557225465774536,3.557249069213867,8.443374781563762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.6826171875,0.0,1458.3153076171875,1895.4371337890625,0.0,2759.494384765625,0.8873122334480286,1.0,0.0,3.0,1.0,0.0
18175020,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9148449897766112,0.2471982389688491,0.2220130562782287,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.932437300682068,0.2597264647483825,0.2455723732709884,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3431175947189331,0.2255918830633163,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8691366314888,0.2131459712982177,0.2016776353120803,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8017268180847168,0.165509894490242,0.7444589734077454,285.0503234863281,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3517761230469,285.04608154296875,1.0,0.3597724735736847,1.0,1.0,0.0,1.0,-1.966896295547485,1.966893196105957,3.120569317616173e-06,1.5187820196151731,0.993461549282074,0.993461549282074,0.0,50.76476287841797,28.0,42215.87890625,0.0,863.4111938476562,1.0,281.2426452636719,283.9560852050781,295.413330078125,298.1339111328125,293.1499938964844,293.1499938964844,280.95001220703125,31733.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228827118873596,1.0,0.0,0.0,3.725157022476196,3.7251808643341056,9.259391617888468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.34228515625,0.0,1585.8260498046875,1895.4371337890625,0.0,2682.29638671875,0.9191740155220032,1.0,0.0,3.0,1.0,0.0
18175080,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9148449897766112,0.2471982389688491,0.2220130562782287,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.932437300682068,0.2597264647483825,0.2455723732709884,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3431175947189331,0.2255918830633163,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8691366314888,0.2131459712982177,0.2016776353120803,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8017268180847168,0.165509894490242,0.7444589734077454,285.0503234863281,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3517761230469,285.04608154296875,1.0,0.3597724735736847,1.0,1.0,0.0,1.0,-1.966896295547485,1.966893196105957,3.120569317616173e-06,1.5187820196151731,0.993461549282074,0.993461549282074,0.0,50.76476287841797,28.0,42215.87890625,0.0,863.4111938476562,1.0,281.2426452636719,283.9560852050781,295.413330078125,298.1339111328125,293.1499938964844,293.1499938964844,280.95001220703125,31733.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228827118873596,1.0,0.0,0.0,3.725157022476196,3.7251808643341056,9.259391617888468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.34228515625,0.0,1585.8260498046875,1895.4371337890625,0.0,2682.29638671875,0.9191740155220032,1.0,0.0,3.0,1.0,0.0
18175140,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9689117074012756,0.25015389919281,0.2247045189142227,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.983888566493988,0.2631329596042633,0.2487417608499527,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9990000128746032,0.353338360786438,0.1952026039361953,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.918364644050598,0.2164943069219589,0.2047600597143173,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8428800702095032,0.1680103093385696,0.7550773024559021,284.85797119140625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3632507324219,284.8622741699219,1.0,0.3518440723419189,1.0,1.0,0.0,1.0,-1.9546904563903809,1.9546873569488523,3.081787326664198e-06,1.5087695121765137,0.8427261710166931,0.8427261710166931,0.0,44.254512786865234,48.0,42420.1015625,0.0,819.1105346679688,1.0,280.9573669433594,283.77020263671875,295.447265625,298.25640869140625,293.1499938964844,293.1499938964844,281.25,40443.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354455232620239,1.0,0.0,0.0,3.598306655883789,3.5983309745788574,8.639519819553243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.2861328125,0.0,1509.1881103515625,1895.4371337890625,0.0,2799.19384765625,0.8964473009109497,1.0,0.0,3.0,1.0,0.0
18175200,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9689117074012756,0.25015389919281,0.2247045189142227,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.983888566493988,0.2631329596042633,0.2487417608499527,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9990000128746032,0.353338360786438,0.1952026039361953,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.918364644050598,0.2164943069219589,0.2047600597143173,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8428800702095032,0.1680103093385696,0.7550773024559021,284.85797119140625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3632507324219,284.8622741699219,1.0,0.3518440723419189,1.0,1.0,0.0,1.0,-1.9546904563903809,1.9546873569488523,3.081787326664198e-06,1.5087695121765137,0.8427261710166931,0.8427261710166931,0.0,44.254512786865234,48.0,42420.1015625,0.0,819.1105346679688,1.0,280.9573669433594,283.77020263671875,295.447265625,298.25640869140625,293.1499938964844,293.1499938964844,281.25,40443.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354455232620239,1.0,0.0,0.0,3.598306655883789,3.5983309745788574,8.639519819553243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.2861328125,0.0,1509.1881103515625,1895.4371337890625,0.0,2799.19384765625,0.8964473009109497,1.0,0.0,3.0,1.0,0.0
18175260,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9840062856674194,0.2540067434310913,0.227785125374794,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9971712827682496,0.2671879231929779,0.2522562742233276,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.998502790927887,0.3674952685832977,0.1873534172773361,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9375380277633668,0.220387190580368,0.2081645131111145,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8573200702667236,0.1709887534379959,0.7672451138496399,285.037353515625,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4096069335937,285.0359802246094,1.0,0.3543404340744018,1.0,1.0,0.0,1.0,-1.971845388412476,1.971842288970948,3.134698999929242e-06,1.5217093229293823,0.981701910495758,0.981701910495758,0.0,43.34566116333008,68.0,42027.91796875,0.0,832.799560546875,1.0,281.2427673339844,283.9403076171875,295.3509216308594,298.0527038574219,293.1499938964844,293.1499938964844,280.95001220703125,32387.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236760497093201,1.0,0.0,0.0,3.725825786590576,3.7258498668670654,9.262716957891826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.10205078125,0.0,1591.5826416015625,1895.4371337890625,0.0,2689.658447265625,0.9197598695755004,1.0,0.0,3.0,1.0,0.0
18175320,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9840062856674194,0.2540067434310913,0.227785125374794,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9971712827682496,0.2671879231929779,0.2522562742233276,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.998502790927887,0.3674952685832977,0.1873534172773361,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9375380277633668,0.220387190580368,0.2081645131111145,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8573200702667236,0.1709887534379959,0.7672451138496399,285.037353515625,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4096069335937,285.0359802246094,1.0,0.3543404340744018,1.0,1.0,0.0,1.0,-1.971845388412476,1.971842288970948,3.134698999929242e-06,1.5217093229293823,0.981701910495758,0.981701910495758,0.0,43.34566116333008,68.0,42027.91796875,0.0,832.799560546875,1.0,281.2427673339844,283.9403076171875,295.3509216308594,298.0527038574219,293.1499938964844,293.1499938964844,280.95001220703125,32387.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236760497093201,1.0,0.0,0.0,3.725825786590576,3.7258498668670654,9.262716957891826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.10205078125,0.0,1591.5826416015625,1895.4371337890625,0.0,2689.658447265625,0.9197598695755004,1.0,0.0,3.0,1.0,0.0
18175380,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9678439497947692,0.2573069334030151,0.2310666739940643,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9832445979118348,0.2709441184997558,0.2560572028160095,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.375519186258316,0.201738104224205,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9193463921546936,0.2240455895662307,0.211849957704544,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8435974717140198,0.1738835424184799,0.7811528444290161,284.8987731933594,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.431640625,284.9060363769531,1.0,0.3647281527519226,1.0,1.0,0.0,1.0,-2.0187368392944336,2.018733501434326,3.2835259844432585e-06,1.55816650390625,0.8781993985176086,0.8781993985176086,0.0,47.08682632446289,88.0,43339.45703125,0.0,901.8278198242188,1.0,280.95660400390625,283.7861633300781,295.4081115722656,298.2421569824219,293.1499938964844,293.1499938964844,281.25,38395.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369390368461609,1.0,0.0,0.0,3.654022455215454,3.6540470123291016,8.909138955459639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.86865234375,0.0,1555.5894775390625,1895.4371337890625,0.0,2813.13037109375,0.9079946875572203,1.0,0.0,3.0,1.0,0.0
18175440,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9678439497947692,0.2573069334030151,0.2310666739940643,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9832445979118348,0.2709441184997558,0.2560572028160095,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.375519186258316,0.201738104224205,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9193463921546936,0.2240455895662307,0.211849957704544,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8435974717140198,0.1738835424184799,0.7811528444290161,284.8987731933594,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.431640625,284.9060363769531,1.0,0.3647281527519226,1.0,1.0,0.0,1.0,-2.0187368392944336,2.018733501434326,3.2835259844432585e-06,1.55816650390625,0.8781993985176086,0.8781993985176086,0.0,47.08682632446289,88.0,43339.45703125,0.0,901.8278198242188,1.0,280.95660400390625,283.7861633300781,295.4081115722656,298.2421569824219,293.1499938964844,293.1499938964844,281.25,38395.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369390368461609,1.0,0.0,0.0,3.654022455215454,3.6540470123291016,8.909138955459639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.86865234375,0.0,1555.5894775390625,1895.4371337890625,0.0,2813.13037109375,0.9079946875572203,1.0,0.0,3.0,1.0,0.0
18175500,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9491630792617798,0.2592474222183227,0.232686311006546,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.96654212474823,0.2730225920677185,0.2579587399959564,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.3768921196460724,0.2148263305425644,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9013741612434388,0.2260358929634094,0.2136990278959274,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8295515775680542,0.1754226982593536,0.7881159782409668,285.0669860839844,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4315490722656,285.081787109375,1.0,0.3722415566444397,1.0,1.0,0.0,1.0,-2.0492608547210693,2.049257516860962,3.3824444471974857e-06,1.581903338432312,0.9984850883483888,0.9984850883483888,0.0,50.54362487792969,88.0,43133.7578125,0.0,953.4804077148438,1.0,281.2025756835937,283.9596862792969,295.3347473144531,298.0519714355469,293.1499938964844,293.1499938964844,281.25,33117.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831779420375824,1.0,0.0,0.0,3.7214722633361816,3.72149658203125,9.24108348954178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.56103515625,0.0,1592.1573486328125,1895.4371337890625,0.0,2765.016357421875,0.9214825630187988,1.0,0.0,3.0,1.0,0.0
18175560,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9276323914527892,0.2614954113960266,0.2347254753112793,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.9461137056350708,0.275347501039505,0.260192334651947,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9990000128746032,0.3768326342105865,0.2300994545221328,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8833877444267273,0.2282351702451706,0.2158292382955551,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8144417405128479,0.1771021336317062,0.7960336208343506,285.11962890625,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4271240234375,285.12353515625,1.0,0.38106569647789,1.0,1.0,0.0,1.0,-2.084796190261841,2.0847928524017334,3.49961624124262e-06,1.6095378398895264,1.0,1.0,0.0,54.824745178222656,108.0,43705.11328125,0.0,1016.7460327148438,1.0,281.2427978515625,283.9847106933594,295.33795166015625,298.1236877441406,293.1499938964844,293.1499938964844,280.95001220703125,32619.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316218256950378,1.0,0.0,0.0,3.805378198623657,3.805403232574463,9.66248762779287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.404296875,0.0,1686.6290283203125,1895.4371337890625,0.0,2763.54833984375,0.9376799464225768,1.0,0.0,3.0,1.0,0.0
