time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175620,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8796576857566833,0.2650989890098572,0.2385983318090438,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8953903317451477,0.2794042825698852,0.2646127045154571,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.990818440914154,0.3711464703083038,0.261320412158966,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8421169519424438,0.2321312874555587,0.2200762331485748,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7753450870513916,0.1799944788217544,0.8116388916969299,284.9755249023437,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929138183594,284.9765625,1.0,0.4014177322387695,1.0,1.0,0.0,1.0,-2.157509088516236,2.157505512237549,3.747234813999967e-06,1.6667630672454834,0.9952805638313292,0.9952805638313292,0.0,66.95673370361328,126.0,45926.67578125,0.0,1169.4998779296875,1.0,280.9565124511719,283.79022216796875,295.4014587402344,298.3842163085937,293.1499938964844,293.1499938964844,280.6499938964844,34195.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851534903049469,1.0,0.0,0.0,3.876177549362183,3.8762035369873047,1.0025373740063517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.65185546875,0.0,1785.3232421875,1895.4371337890625,0.0,2949.649169921875,0.9548388123512268,1.0,0.0,3.0,1.0,0.0
18175680,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8796576857566833,0.2650989890098572,0.2385983318090438,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8953903317451477,0.2794042825698852,0.2646127045154571,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.990818440914154,0.3711464703083038,0.261320412158966,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8421169519424438,0.2321312874555587,0.2200762331485748,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7753450870513916,0.1799944788217544,0.8116388916969299,284.9755249023437,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929138183594,284.9765625,1.0,0.4014177322387695,1.0,1.0,0.0,1.0,-2.157509088516236,2.157505512237549,3.747234813999967e-06,1.6667630672454834,0.9952805638313292,0.9952805638313292,0.0,66.95673370361328,126.0,45926.67578125,0.0,1169.4998779296875,1.0,280.9565124511719,283.79022216796875,295.4014587402344,298.3842163085937,293.1499938964844,293.1499938964844,280.6499938964844,34195.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851534903049469,1.0,0.0,0.0,3.876177549362183,3.8762035369873047,1.0025373740063517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.65185546875,0.0,1785.3232421875,1895.4371337890625,0.0,2949.649169921875,0.9548388123512268,1.0,0.0,3.0,1.0,0.0
18175740,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8257448673248291,0.2678990364074707,0.2419037371873855,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8395054936408997,0.2827328443527221,0.2686021327972412,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.917253077030182,0.3662671446800232,0.2576464712619781,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7914192080497742,0.2353341728448867,0.2239531725645065,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7289339303970337,0.1822581589221954,0.8258134722709656,284.8580017089844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834228515625,284.8648681640625,1.0,0.4207272231578827,1.0,1.0,0.0,1.0,-2.1821634769439697,2.182159662246704,3.832617494481383e-06,1.685776948928833,0.8676030039787292,0.8676030039787292,0.0,86.36174774169922,114.0,46766.04296875,0.0,1305.736572265625,1.0,280.6568298339844,283.65948486328125,295.37481689453125,298.4454040527344,293.1499938964844,293.1499938964844,280.95001220703125,40639.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693162798881531,1.0,0.0,0.0,3.714761734008789,3.714787244796753,9.207786320075684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.498046875,0.0,1641.7518310546875,1895.4371337890625,0.0,3116.396728515625,0.9231778383255004,1.0,0.0,3.0,1.0,0.0
18175800,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8257448673248291,0.2678990364074707,0.2419037371873855,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8395054936408997,0.2827328443527221,0.2686021327972412,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.917253077030182,0.3662671446800232,0.2576464712619781,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7914192080497742,0.2353341728448867,0.2239531725645065,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7289339303970337,0.1822581589221954,0.8258134722709656,284.8580017089844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834228515625,284.8648681640625,1.0,0.4207272231578827,1.0,1.0,0.0,1.0,-2.1821634769439697,2.182159662246704,3.832617494481383e-06,1.685776948928833,0.8676030039787292,0.8676030039787292,0.0,86.36174774169922,114.0,46766.04296875,0.0,1305.736572265625,1.0,280.6568298339844,283.65948486328125,295.37481689453125,298.4454040527344,293.1499938964844,293.1499938964844,280.95001220703125,40639.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693162798881531,1.0,0.0,0.0,3.714761734008789,3.714787244796753,9.207786320075684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.498046875,0.0,1641.7518310546875,1895.4371337890625,0.0,3116.396728515625,0.9231778383255004,1.0,0.0,3.0,1.0,0.0
18175860,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8140471577644348,0.2720673978328705,0.2455202639102935,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8276787996292114,0.2869873046875,0.2725954055786133,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.897092878818512,0.3666168451309204,0.257268875837326,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7796971201896667,0.2392807900905609,0.2277080565690994,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7188783884048462,0.1850784420967102,0.8388223648071289,285.0533752441406,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3880615234375,285.0535583496094,1.0,0.4298980236053467,1.0,1.0,0.0,1.0,-2.2109804153442383,2.2109766006469727,3.9338938222499564e-06,1.708101511001587,1.0,1.0,0.0,94.19783020019533,102.0,46516.078125,0.0,1388.020263671875,1.0,280.9435119628906,283.8417358398437,295.2749938964844,298.2489013671875,293.1499938964844,293.1499938964844,280.6499938964844,33125.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612774014472961,1.0,0.0,0.0,3.835738658905029,3.835763931274414,9.817282489166246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.0751953125,0.0,1727.195556640625,1895.4371337890625,0.0,3040.98583984375,0.9449537992477416,1.0,0.0,3.0,1.0,0.0
18175920,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8140471577644348,0.2720673978328705,0.2455202639102935,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8276787996292114,0.2869873046875,0.2725954055786133,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.897092878818512,0.3666168451309204,0.257268875837326,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7796971201896667,0.2392807900905609,0.2277080565690994,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7188783884048462,0.1850784420967102,0.8388223648071289,285.0533752441406,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3880615234375,285.0535583496094,1.0,0.4298980236053467,1.0,1.0,0.0,1.0,-2.2109804153442383,2.2109766006469727,3.9338938222499564e-06,1.708101511001587,1.0,1.0,0.0,94.19783020019533,102.0,46516.078125,0.0,1388.020263671875,1.0,280.9435119628906,283.8417358398437,295.2749938964844,298.2489013671875,293.1499938964844,293.1499938964844,280.6499938964844,33125.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612774014472961,1.0,0.0,0.0,3.835738658905029,3.835763931274414,9.817282489166246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.0751953125,0.0,1727.195556640625,1895.4371337890625,0.0,3040.98583984375,0.9449537992477416,1.0,0.0,3.0,1.0,0.0
18175980,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8190441727638245,0.275669664144516,0.2489677965641021,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8326871991157532,0.2909286618232727,0.2764571011066437,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8997530341148376,0.3678215146064758,0.2581125795841217,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853266596794128,0.2429788559675216,0.2313157320022583,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7234172821044922,0.1877683848142624,0.851243257522583,284.8997802734375,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39019775390625,284.9029846191406,1.0,0.4334152340888977,1.0,1.0,0.0,1.0,-2.240031480789185,2.24002742767334,4.037613962282194e-06,1.7307194471359253,0.9113589525222778,0.9113589525222778,0.0,94.39339447021484,90.0,47754.09765625,0.0,1430.9971923828125,1.0,280.6568298339844,283.6648864746094,295.3231811523437,298.4327697753906,293.1499938964844,293.1499938964844,280.3500061035156,37710.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746587634086609,1.0,0.0,0.0,3.791603803634644,3.7916295528411865,9.592663445801008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.21533203125,0.0,1709.7880859375,1895.4371337890625,0.0,3166.5068359375,0.9379583597183228,1.0,0.0,3.0,1.0,0.0
18176040,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8190441727638245,0.275669664144516,0.2489677965641021,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8326871991157532,0.2909286618232727,0.2764571011066437,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8997530341148376,0.3678215146064758,0.2581125795841217,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853266596794128,0.2429788559675216,0.2313157320022583,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7234172821044922,0.1877683848142624,0.851243257522583,284.8997802734375,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39019775390625,284.9029846191406,1.0,0.4334152340888977,1.0,1.0,0.0,1.0,-2.240031480789185,2.24002742767334,4.037613962282194e-06,1.7307194471359253,0.9113589525222778,0.9113589525222778,0.0,94.39339447021484,90.0,47754.09765625,0.0,1430.9971923828125,1.0,280.6568298339844,283.6648864746094,295.3231811523437,298.4327697753906,293.1499938964844,293.1499938964844,280.3500061035156,37710.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746587634086609,1.0,0.0,0.0,3.791603803634644,3.7916295528411865,9.592663445801008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.21533203125,0.0,1709.7880859375,1895.4371337890625,0.0,3166.5068359375,0.9379583597183228,1.0,0.0,3.0,1.0,0.0
18176100,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8247690200805664,0.2773279547691345,0.2504146993160248,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8386039733886719,0.29278564453125,0.278160035610199,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.905377209186554,0.3684643507003784,0.2584985196590423,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.7916514873504639,0.2447282671928405,0.2329152077436447,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.728550374507904,0.1890396624803543,0.856662392616272,284.8043212890625,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3900756835937,284.8022155761719,1.0,0.4336436688899994,1.0,1.0,0.0,1.0,-2.2527101039886475,2.2527060508728027,4.0832837839843705e-06,1.7405632734298706,0.8175464272499084,0.8175464272499084,0.0,92.7841796875,90.0,48451.38671875,0.0,1440.7633056640625,1.0,280.3973693847656,283.5481262207031,295.3417358398437,298.568115234375,293.1499938964844,293.1499938964844,280.3500061035156,42355.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829387426376343,1.0,0.0,0.0,3.6748106479644775,3.6748359203338623,9.010796588881932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.15673828125,0.0,1608.8218994140625,1895.4371337890625,0.0,3244.114990234375,0.9124744534492492,1.0,0.0,3.0,1.0,0.0
18176160,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8325610756874084,0.2791035771369934,0.2517889738082886,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8467804789543152,0.2947165369987488,0.2797896265983581,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.91416996717453,0.3692802786827087,0.2588785588741302,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8002086281776428,0.2465368211269378,0.2344447672367096,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7354946136474609,0.1903586983680725,0.8617956638336182,284.8796691894531,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.390625,284.8872985839844,1.0,0.4331252872943878,1.0,1.0,0.0,1.0,-2.264777421951294,2.26477313041687,4.126966359763173e-06,1.7499104738235474,0.8295053839683533,0.8295053839683533,0.0,90.28347778320312,78.0,48258.35546875,0.0,1444.7911376953125,1.0,280.3578491210937,283.6324157714844,295.300537109375,298.4547424316406,293.1499938964844,293.1499938964844,280.6499938964844,42057.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846524357795715,1.0,0.0,0.0,3.516883134841919,3.516906976699829,8.252948759945866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.1884765625,0.0,1433.7205810546875,1895.4371337890625,0.0,3260.1640625,0.8818985223770142,1.0,0.0,3.0,1.0,0.0
18176220,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.859216570854187,0.2839221358299255,0.2554733157157898,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746269941329956,0.2995522618293762,0.2837434411048889,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9465078115463256,0.3722909390926361,0.2604579925537109,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265034556388855,0.2509921789169311,0.2380775213241577,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7588996291160583,0.1937150955200195,0.8742501735687256,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4031066894531,285.0404357910156,1.0,0.4308095574378967,1.0,1.0,0.0,1.0,-2.2951672077178955,2.295162916183472,4.237949724483769e-06,1.7733837366104126,0.9684894680976868,0.9684894680976868,0.0,82.47457885742188,66.0,48254.84375,0.0,1446.56298828125,1.0,280.64239501953125,283.7752990722656,295.2325134277344,298.3026733398437,293.1499938964844,293.1499938964844,280.3500061035156,32313.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745200037956238,1.0,0.0,0.0,3.683737754821777,3.683761358261109,9.054629686033876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.82275390625,0.0,1543.189453125,1895.4371337890625,0.0,3165.20556640625,0.9101884365081788,1.0,0.0,3.0,1.0,0.0
18176280,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.859216570854187,0.2839221358299255,0.2554733157157898,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746269941329956,0.2995522618293762,0.2837434411048889,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9465078115463256,0.3722909390926361,0.2604579925537109,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265034556388855,0.2509921789169311,0.2380775213241577,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7588996291160583,0.1937150955200195,0.8742501735687256,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4031066894531,285.0404357910156,1.0,0.4308095574378967,1.0,1.0,0.0,1.0,-2.2951672077178955,2.295162916183472,4.237949724483769e-06,1.7733837366104126,0.9684894680976868,0.9684894680976868,0.0,82.47457885742188,66.0,48254.84375,0.0,1446.56298828125,1.0,280.64239501953125,283.7752990722656,295.2325134277344,298.3026733398437,293.1499938964844,293.1499938964844,280.3500061035156,32313.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745200037956238,1.0,0.0,0.0,3.683737754821777,3.683761358261109,9.054629686033876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.82275390625,0.0,1543.189453125,1895.4371337890625,0.0,3165.20556640625,0.9101884365081788,1.0,0.0,3.0,1.0,0.0
18176340,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8995372653007507,0.2879422008991241,0.2589429020881653,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9171289205551147,0.3039313554763794,0.2876434624195099,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9870152473449708,0.3745674192905426,0.2619330585002899,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.863410234451294,0.2550818622112274,0.2416806370019912,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7946970462799072,0.1968529224395752,0.8869163393974304,284.9097595214844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4080505371094,284.9143371582031,1.0,0.4273320138454437,1.0,1.0,0.0,1.0,-2.325340032577514,2.325335741043091,4.349922619439894e-06,1.7968240976333618,0.8731247782707214,0.8731247782707214,0.0,73.10791015625,54.0,49428.90234375,0.0,1439.0673828125,1.0,280.35711669921875,283.6234741210937,295.2963562011719,298.5039367675781,293.1499938964844,293.1499938964844,280.6499938964844,38089.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870292901992798,1.0,0.0,0.0,3.613368988037109,3.613393068313599,8.712001431376848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.4658203125,0.0,1508.272216796875,1895.4371337890625,0.0,3282.4150390625,0.898877739906311,1.0,0.0,3.0,1.0,0.0
18176400,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8995372653007507,0.2879422008991241,0.2589429020881653,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9171289205551147,0.3039313554763794,0.2876434624195099,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9870152473449708,0.3745674192905426,0.2619330585002899,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.863410234451294,0.2550818622112274,0.2416806370019912,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7946970462799072,0.1968529224395752,0.8869163393974304,284.9097595214844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4080505371094,284.9143371582031,1.0,0.4273320138454437,1.0,1.0,0.0,1.0,-2.325340032577514,2.325335741043091,4.349922619439894e-06,1.7968240976333618,0.8731247782707214,0.8731247782707214,0.0,73.10791015625,54.0,49428.90234375,0.0,1439.0673828125,1.0,280.35711669921875,283.6234741210937,295.2963562011719,298.5039367675781,293.1499938964844,293.1499938964844,280.6499938964844,38089.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870292901992798,1.0,0.0,0.0,3.613368988037109,3.613393068313599,8.712001431376848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.4658203125,0.0,1508.272216796875,1895.4371337890625,0.0,3282.4150390625,0.898877739906311,1.0,0.0,3.0,1.0,0.0
18176460,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9581655859947203,0.2920122146606445,0.2623583972454071,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9753530025482178,0.3082737624645233,0.2914495468139648,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.3815015852451324,0.2359827011823654,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9157351851463318,0.2592955231666565,0.2451845109462738,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8393852710723877,0.2000317871570587,0.8990282416343689,285.03271484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4188537597656,285.0394287109375,1.0,0.4221014082431793,1.0,1.0,0.0,1.0,-2.3432037830352783,2.3431992530822754,4.419050583237549e-06,1.811867475509644,0.997077703475952,0.997077703475952,0.0,63.73599624633789,74.0,49149.7734375,0.0,1399.6312255859375,1.0,280.6428527832031,283.75018310546875,295.2393493652344,298.3615417480469,293.1499938964844,293.1499938964844,280.3500061035156,32290.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802155256271362,1.0,0.0,0.0,3.7726686000823975,3.772693157196045,9.497090900367766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.55224609375,0.0,1645.287353515625,1895.4371337890625,0.0,3218.600341796875,0.9300302863121032,1.0,0.0,3.0,1.0,0.0
18176520,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9581655859947203,0.2920122146606445,0.2623583972454071,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9753530025482178,0.3082737624645233,0.2914495468139648,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.3815015852451324,0.2359827011823654,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9157351851463318,0.2592955231666565,0.2451845109462738,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8393852710723877,0.2000317871570587,0.8990282416343689,285.03271484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4188537597656,285.0394287109375,1.0,0.4221014082431793,1.0,1.0,0.0,1.0,-2.3432037830352783,2.3431992530822754,4.419050583237549e-06,1.811867475509644,0.997077703475952,0.997077703475952,0.0,63.73599624633789,74.0,49149.7734375,0.0,1399.6312255859375,1.0,280.6428527832031,283.75018310546875,295.2393493652344,298.3615417480469,293.1499938964844,293.1499938964844,280.3500061035156,32290.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802155256271362,1.0,0.0,0.0,3.7726686000823975,3.772693157196045,9.497090900367766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.55224609375,0.0,1645.287353515625,1895.4371337890625,0.0,3218.600341796875,0.9300302863121032,1.0,0.0,3.0,1.0,0.0
18176580,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9537010192871094,0.2954524457454681,0.2654951512813568,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.971541702747345,0.3120355904102325,0.2951324582099914,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.3887148797512054,0.2419437617063522,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9118803143501282,0.2625361680984497,0.2485887110233307,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.836313009262085,0.2023662328720092,0.911027491092682,284.8978881835937,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4181823730469,284.9022521972656,1.0,0.4261353015899658,1.0,1.0,0.0,1.0,-2.355456590652466,2.355452060699463,4.462753622647142e-06,1.8199658393859863,0.8931853175163269,0.8931853175163269,0.0,65.4561996459961,94.0,50189.98046875,0.0,1440.982177734375,1.0,280.357421875,283.5868835449219,295.29522705078125,298.548583984375,293.1499938964844,293.1499938964844,280.6499938964844,37959.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922433257102966,1.0,0.0,0.0,3.711153030395508,3.7111780643463135,9.18990508580464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.08984375,0.0,1617.179443359375,1895.4371337890625,0.0,3331.180908203125,0.9202837944030762,1.0,0.0,3.0,1.0,0.0
18176640,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9537010192871094,0.2954524457454681,0.2654951512813568,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.971541702747345,0.3120355904102325,0.2951324582099914,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.3887148797512054,0.2419437617063522,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9118803143501282,0.2625361680984497,0.2485887110233307,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.836313009262085,0.2023662328720092,0.911027491092682,284.8978881835937,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4181823730469,284.9022521972656,1.0,0.4261353015899658,1.0,1.0,0.0,1.0,-2.355456590652466,2.355452060699463,4.462753622647142e-06,1.8199658393859863,0.8931853175163269,0.8931853175163269,0.0,65.4561996459961,94.0,50189.98046875,0.0,1440.982177734375,1.0,280.357421875,283.5868835449219,295.29522705078125,298.548583984375,293.1499938964844,293.1499938964844,280.6499938964844,37959.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922433257102966,1.0,0.0,0.0,3.711153030395508,3.7111780643463135,9.18990508580464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.08984375,0.0,1617.179443359375,1895.4371337890625,0.0,3331.180908203125,0.9202837944030762,1.0,0.0,3.0,1.0,0.0
18176700,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9456040859222412,0.2973837852478027,0.2670856416225433,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9641360640525818,0.3139795362949371,0.296888142824173,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.39096400141716,0.2490827590227127,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9043563604354858,0.2642498612403869,0.2501562237739563,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8302541375160217,0.2035433202981948,0.916282594203949,285.0541687011719,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.419189453125,285.0643310546875,1.0,0.4310364723205566,1.0,1.0,0.0,1.0,-2.3762319087982178,2.376227378845215,4.541466751106782e-06,1.8359276056289675,1.0,1.0,0.0,67.8177490234375,94.0,49795.3359375,0.0,1486.4578857421875,1.0,280.6039428710937,283.7509460449219,295.2352600097656,298.3571472167969,293.1499938964844,293.1499938964844,280.6499938964844,33455.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867250680923462,1.0,0.0,0.0,3.768266916275024,3.768291473388672,9.47494243064284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.01416015625,0.0,1649.1126708984375,1895.4371337890625,0.0,3279.56787109375,0.9319385886192322,1.0,0.0,3.0,1.0,0.0
18176760,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.9338876008987428,0.2995578050613403,0.2690602540969848,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9529745578765868,0.3161118030548095,0.29893758893013,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9990000128746032,0.3919856250286102,0.2592404186725616,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8942223787307739,0.2661194801330566,0.2519705593585968,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8216832280158997,0.2048247009515762,0.922353208065033,285.0933837890625,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4201354980469,285.09619140625,1.0,0.437435507774353,1.0,1.0,0.0,1.0,-2.402733087539673,2.402728319168091,4.643008651328273e-06,1.8563389778137207,1.0,1.0,0.0,71.18030548095703,112.0,50260.6328125,0.0,1547.587646484375,1.0,280.6434020996094,283.7713623046875,295.2477111816406,298.432373046875,293.1499938964844,293.1499938964844,280.3500061035156,33180.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856695890426636,1.0,0.0,0.0,3.837248325347901,3.837273597717285,9.825012057262938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.654296875,0.0,1729.4649658203125,1895.4371337890625,0.0,3269.687744140625,0.945279896259308,1.0,0.0,3.0,1.0,0.0
18176820,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8925644755363464,0.3026923835277557,0.2726233303546905,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.90933358669281,0.3195093274116516,0.3028346598148346,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9779071807861328,0.38909912109375,0.2732113301753998,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8580816388130188,0.2690912187099457,0.2554400861263275,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7885742783546448,0.2067191153764724,0.9338786005973816,284.9378662109375,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40985107421875,284.9381408691406,1.0,0.452107697725296,1.0,1.0,0.0,1.0,-2.4452695846557617,2.44526481628418,4.809260190086206e-06,1.8895381689071653,0.9646199345588684,0.9646199345588684,0.0,82.83842468261719,130.0,52145.5078125,0.0,1686.4622802734375,1.0,280.35504150390625,283.5742492675781,295.3238525390625,298.6917419433594,293.1499938964844,293.1499938964844,280.04998779296875,35408.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010478258132936,1.0,0.0,0.0,3.872046709060669,3.872072696685791,1.000401766759751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.02490234375,0.0,1789.827880859375,1895.4371337890625,0.0,3413.349853515625,0.9545223712921144,1.0,0.0,3.0,1.0,0.0
18176880,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8925644755363464,0.3026923835277557,0.2726233303546905,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.90933358669281,0.3195093274116516,0.3028346598148346,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9779071807861328,0.38909912109375,0.2732113301753998,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8580816388130188,0.2690912187099457,0.2554400861263275,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7885742783546448,0.2067191153764724,0.9338786005973816,284.9378662109375,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40985107421875,284.9381408691406,1.0,0.452107697725296,1.0,1.0,0.0,1.0,-2.4452695846557617,2.44526481628418,4.809260190086206e-06,1.8895381689071653,0.9646199345588684,0.9646199345588684,0.0,82.83842468261719,130.0,52145.5078125,0.0,1686.4622802734375,1.0,280.35504150390625,283.5742492675781,295.3238525390625,298.6917419433594,293.1499938964844,293.1499938964844,280.04998779296875,35408.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010478258132936,1.0,0.0,0.0,3.872046709060669,3.872072696685791,1.000401766759751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.02490234375,0.0,1789.827880859375,1895.4371337890625,0.0,3413.349853515625,0.9545223712921144,1.0,0.0,3.0,1.0,0.0
18176940,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8495923280715942,0.3049439787864685,0.275297611951828,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8647640347480774,0.3221223354339599,0.3060099184513092,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9224976301193236,0.3870570063591003,0.271812379360199,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8193193674087524,0.2713167667388916,0.2582584619522095,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.750519871711731,0.2078489363193512,0.942463517189026,284.87188720703125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934020996094,284.8775939941406,1.0,0.4671010375022888,1.0,1.0,0.0,1.0,-2.465573787689209,2.465568780899048,4.889483079750789e-06,1.905280828475952,0.8618205189704895,0.8618205189704895,0.0,99.45819854736328,133.0,52894.2734375,0.0,1819.45751953125,1.0,280.0570983886719,283.4925842285156,295.3186950683594,298.7554931640625,293.1499938964844,293.1499938964844,280.3500061035156,40759.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131004214286804,1.0,0.0,0.0,3.674109697341919,3.674134969711304,9.007360404211796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.48388671875,0.0,1596.001708984375,1895.4371337890625,0.0,3525.35400390625,0.9147447347640992,1.0,0.0,3.0,1.0,0.0
18177000,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8495923280715942,0.3049439787864685,0.275297611951828,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8647640347480774,0.3221223354339599,0.3060099184513092,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9224976301193236,0.3870570063591003,0.271812379360199,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8193193674087524,0.2713167667388916,0.2582584619522095,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.750519871711731,0.2078489363193512,0.942463517189026,284.87188720703125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934020996094,284.8775939941406,1.0,0.4671010375022888,1.0,1.0,0.0,1.0,-2.465573787689209,2.465568780899048,4.889483079750789e-06,1.905280828475952,0.8618205189704895,0.8618205189704895,0.0,99.45819854736328,133.0,52894.2734375,0.0,1819.45751953125,1.0,280.0570983886719,283.4925842285156,295.3186950683594,298.7554931640625,293.1499938964844,293.1499938964844,280.3500061035156,40759.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131004214286804,1.0,0.0,0.0,3.674109697341919,3.674134969711304,9.007360404211796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.48388671875,0.0,1596.001708984375,1895.4371337890625,0.0,3525.35400390625,0.9147447347640992,1.0,0.0,3.0,1.0,0.0
18177060,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8311198353767395,0.308501273393631,0.2785590589046478,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8452180624008179,0.3256177306175232,0.3094690442085266,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8961462378501892,0.3880231082439422,0.272333025932312,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.800644040107727,0.2742522656917572,0.2612332701683044,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.73363196849823,0.2094671875238418,0.950908660888672,285.04217529296875,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3917236328125,285.04132080078125,1.0,0.4777554869651794,1.0,1.0,0.0,1.0,-2.487988471984864,2.487983465194702,4.978483957529534e-06,1.9224767684936523,1.0,1.0,0.0,110.65487670898438,121.0,52725.7265625,0.0,1926.421630859375,1.0,280.34344482421875,283.6532287597656,295.2645263671875,298.6079406738281,293.1499938964844,293.1499938964844,280.04998779296875,32823.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042012691497804,1.0,0.0,0.0,3.808847188949585,3.808872222900391,9.680111361376476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.818359375,0.0,1692.3809814453125,1895.4371337890625,0.0,3442.714111328125,0.938767671585083,1.0,0.0,3.0,1.0,0.0
18177120,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8311198353767395,0.308501273393631,0.2785590589046478,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8452180624008179,0.3256177306175232,0.3094690442085266,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8961462378501892,0.3880231082439422,0.272333025932312,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.800644040107727,0.2742522656917572,0.2612332701683044,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.73363196849823,0.2094671875238418,0.950908660888672,285.04217529296875,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3917236328125,285.04132080078125,1.0,0.4777554869651794,1.0,1.0,0.0,1.0,-2.487988471984864,2.487983465194702,4.978483957529534e-06,1.9224767684936523,1.0,1.0,0.0,110.65487670898438,121.0,52725.7265625,0.0,1926.421630859375,1.0,280.34344482421875,283.6532287597656,295.2645263671875,298.6079406738281,293.1499938964844,293.1499938964844,280.04998779296875,32823.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042012691497804,1.0,0.0,0.0,3.808847188949585,3.808872222900391,9.680111361376476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.818359375,0.0,1692.3809814453125,1895.4371337890625,0.0,3442.714111328125,0.938767671585083,1.0,0.0,3.0,1.0,0.0
18177180,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8295759558677673,0.3101620674133301,0.2803855538368225,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8435499668121338,0.327410876750946,0.3114264011383056,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8928866386413574,0.388470321893692,0.2728534638881683,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7989451885223389,0.2757547795772552,0.2628903388977051,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7318688035011292,0.2102581858634948,0.9554030895233154,284.89068603515625,284.95001220703125,297.3959655761719,292.2938842773437,297.394775390625,297.3878479003906,284.88726806640625,1.0,0.4805198907852173,1.0,1.0,0.0,1.0,-2.5005581378936768,2.500553131103516,5.028993655287195e-06,1.9322437047958367,0.9089646339416504,0.9089646339416504,0.0,112.83814239501952,121.0,53902.5234375,0.0,1962.269287109375,1.0,280.081787109375,283.4775390625,295.33905029296875,298.8490600585937,293.1499938964844,293.1499938964844,280.04998779296875,36601.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129760265350342,1.0,0.0,0.0,3.7996015548706055,3.799627065658569,9.633173476686352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.4609375,0.0,1710.7462158203125,1895.4371337890625,0.0,3524.20166015625,0.9376752972602844,1.0,0.0,3.0,1.0,0.0
18177240,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8303262591362,0.3111295104026794,0.2812777459621429,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8443849086761475,0.3284980654716491,0.3124813437461853,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.892956018447876,0.38865527510643,0.2729882001876831,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.799788236618042,0.2766555547714233,0.2637706100940704,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7322986125946045,0.2106904536485672,0.9574805498123168,284.9004821777344,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3835144042969,284.9041442871094,1.0,0.4813358187675476,1.0,1.0,0.0,1.0,-2.506615400314331,2.50661039352417,5.0533758439996745e-06,1.9369237422943115,0.8997875452041626,0.8997875452041626,0.0,113.07737731933594,109.0,53909.55859375,0.0,1974.7017822265625,1.0,280.0562438964844,283.491455078125,295.335693359375,298.8189697265625,293.1499938964844,293.1499938964844,280.3500061035156,38008.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91550874710083,1.0,0.0,0.0,3.747413873672485,3.74743914604187,9.370367024530424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.89208984375,0.0,1659.7022705078125,1895.4371337890625,0.0,3547.654296875,0.928436279296875,1.0,0.0,3.0,1.0,0.0
18177300,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8337992429733276,0.3127644062042236,0.2824486792087555,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8480203151702881,0.3301336467266083,0.313796192407608,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.896074116230011,0.3893336057662964,0.2732317745685577,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.803453266620636,0.2780089974403381,0.2648512125015259,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7349730730056763,0.2114092260599136,0.9599299430847168,285.0479431152344,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3822631835937,285.0555725097656,1.0,0.4814301133155823,1.0,1.0,0.0,1.0,-2.514132738113404,2.514127492904663,5.083556970930658e-06,1.942649483680725,1.0,1.0,0.0,112.01355743408205,109.0,53308.58984375,0.0,1981.87939453125,1.0,280.3045349121094,283.6496276855469,295.282470703125,298.6241149902344,293.1499938964844,293.1499938964844,280.3500061035156,33780.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098474979400636,1.0,0.0,0.0,3.797801017761232,3.797826051712036,9.624045560485683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.375,0.0,1686.62255859375,1895.4371337890625,0.0,3495.188720703125,0.9386584758758544,1.0,0.0,3.0,1.0,0.0
18177360,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8397308588027954,0.314676821231842,0.284002274274826,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8541160225868225,0.3319725096225738,0.3153798878192901,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9019787311553956,0.3902773261070251,0.2737691700458526,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8094568252563477,0.2795255780220032,0.2661465108394623,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7396649122238159,0.2122711986303329,0.9631590843200684,285.0508728027344,284.95001220703125,297.4707336425781,292.31451416015625,297.4591064453125,297.384033203125,285.0413818359375,1.0,0.4807731211185455,0.8943679928779602,0.8943679928779602,0.2000000029802322,1.0,-2.523965835571289,2.1951277256011963,0.3288381099700928,1.622872233390808,1.0,1.0,0.0,109.7752914428711,97.0,52471.76953125,0.0,1984.091796875,1.0,280.3435363769531,283.61163330078125,295.2964172363281,298.6793518066406,293.1499938964844,293.1499938964844,280.04998779296875,33547.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080653190612792,1.0,0.0,0.0,3.858155488967896,3.85818123817444,9.93236653812346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.44580078125,0.0,1757.9188232421875,1895.4371337890625,0.0,3478.64013671875,0.9502742886543274,1.0,0.0,3.0,1.0,0.0
18177420,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.8544847369194031,0.316753089427948,0.2860682010650635,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8696827292442322,0.3343549370765686,0.3177387118339538,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9180479049682616,0.3904120028018951,0.2740320861339569,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.823528528213501,0.2814067304134369,0.2680006921291351,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.751733124256134,0.2131024897098541,0.9669623970985411,284.78155517578125,284.95001220703125,297.5242004394531,292.33135986328125,297.4479064941406,297.3710632324219,284.78875732421875,1.0,0.4774400293827057,0.6831039786338806,0.6831039786338806,0.6000000238418579,1.0,-2.5364105701446533,1.2683659791946411,1.2680445909500122,0.6956347227096558,0.7778173685073853,0.7778173685073853,0.0,103.72684478759766,85.0,47875.70703125,0.0,1965.409912109375,1.0,280.05718994140625,283.33123779296875,295.29229736328125,298.5201416015625,293.1499938964844,293.1499938964844,280.3500061035156,47742.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060878753662108,1.0,0.0,0.0,3.484325647354126,3.484350204467773,8.100853960968379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.89501953125,0.0,1440.4124755859375,1895.4371337890625,0.0,3460.262939453125,0.8774522542953491,1.0,0.0,3.0,1.0,0.0
