time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177480,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.8544847369194031,0.316753089427948,0.2860682010650635,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8696827292442322,0.3343549370765686,0.3177387118339538,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9180479049682616,0.3904120028018951,0.2740320861339569,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.823528528213501,0.2814067304134369,0.2680006921291351,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.751733124256134,0.2131024897098541,0.9669623970985411,284.78155517578125,284.95001220703125,297.5242004394531,292.33135986328125,297.4479064941406,297.3710632324219,284.78875732421875,1.0,0.4774400293827057,0.6831039786338806,0.6831039786338806,0.6000000238418579,1.0,-2.5364105701446533,1.2683659791946411,1.2680445909500122,0.6956347227096558,0.7778173685073853,0.7778173685073853,0.0,103.72684478759766,85.0,47875.70703125,0.0,1965.409912109375,1.0,280.05718994140625,283.33123779296875,295.29229736328125,298.5201416015625,293.1499938964844,293.1499938964844,280.3500061035156,47742.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060878753662108,1.0,0.0,0.0,3.484325647354126,3.484350204467773,8.100853960968379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.89501953125,0.0,1440.4124755859375,1895.4371337890625,0.0,3460.262939453125,0.8774522542953491,1.0,0.0,3.0,1.0,0.0
18177540,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8804616332054138,0.3200947344303131,0.2883164882659912,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8965288400650024,0.3375428915023803,0.3200759887695312,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9478943347930908,0.3916971683502197,0.274361252784729,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.84666508436203,0.2839169800281524,0.2697527408599853,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7731703519821167,0.2143877446651458,0.9700499176979064,284.9241943359375,284.95001220703125,297.57794189453125,292.3498229980469,297.4425354003906,297.3697509765625,284.9248352050781,1.0,0.4725610017776489,0.471839964389801,0.471839964389801,1.0,1.0,-2.548118352890014,0.8856928944587708,1.6624253988265991,0.3105635046958923,0.8343019485473633,0.8343019485473633,0.0,94.7159652709961,73.0,45048.91796875,0.0,1931.6124267578125,1.0,280.34033203125,283.4688720703125,295.2044677734375,298.123046875,293.1499938964844,293.1499938964844,280.6499938964844,38188.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710594177246094,1.0,0.0,0.0,3.439589738845825,3.4396121501922607,7.894172426858859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.71240234375,0.0,1326.8641357421875,1895.4371337890625,0.0,3132.74853515625,0.8600012063980103,1.0,0.0,3.0,1.0,0.0
18177600,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8804616332054138,0.3200947344303131,0.2883164882659912,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8965288400650024,0.3375428915023803,0.3200759887695312,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9478943347930908,0.3916971683502197,0.274361252784729,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.84666508436203,0.2839169800281524,0.2697527408599853,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7731703519821167,0.2143877446651458,0.9700499176979064,284.9241943359375,284.95001220703125,297.57794189453125,292.3498229980469,297.4425354003906,297.3697509765625,284.9248352050781,1.0,0.4725610017776489,0.471839964389801,0.471839964389801,1.0,1.0,-2.548118352890014,0.8856928944587708,1.6624253988265991,0.3105635046958923,0.8343019485473633,0.8343019485473633,0.0,94.7159652709961,73.0,45048.91796875,0.0,1931.6124267578125,1.0,280.34033203125,283.4688720703125,295.2044677734375,298.123046875,293.1499938964844,293.1499938964844,280.6499938964844,38188.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710594177246094,1.0,0.0,0.0,3.439589738845825,3.4396121501922607,7.894172426858859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.71240234375,0.0,1326.8641357421875,1895.4371337890625,0.0,3132.74853515625,0.8600012063980103,1.0,0.0,3.0,1.0,0.0
18177660,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9229475855827332,0.3241260647773742,0.2913730144500732,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9415884613990784,0.3413528203964233,0.3230869770050049,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9874729514122008,0.393728107213974,0.275332361459732,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8840988874435425,0.2869608998298645,0.2720628678798675,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8075280785560608,0.216149091720581,0.9753300547599792,285.0533752441406,284.95001220703125,297.6319885253906,292.3697814941406,297.4688415527344,297.3757629394531,285.0522766113281,1.0,0.4671425223350525,0.504919171333313,0.504919171333313,1.0,1.0,-2.56569242477417,0.9361005425453186,1.6295918226242063,0.3567873835563659,0.9660071730613708,0.9660071730613708,0.0,83.98432922363281,61.0,44842.73046875,0.0,1896.41748046875,1.0,280.6403503417969,283.6052551269531,295.2592468261719,298.0869445800781,293.1499938964844,293.1499938964844,280.3500061035156,31353.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445876240730286,1.0,0.0,0.0,3.616757869720459,3.6167807579040527,8.728350167075405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.470703125,0.0,1462.051513671875,1895.4371337890625,0.0,2884.606201171875,0.8946516513824463,1.0,0.0,3.0,1.0,0.0
18177720,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9229475855827332,0.3241260647773742,0.2913730144500732,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9415884613990784,0.3413528203964233,0.3230869770050049,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9874729514122008,0.393728107213974,0.275332361459732,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8840988874435425,0.2869608998298645,0.2720628678798675,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8075280785560608,0.216149091720581,0.9753300547599792,285.0533752441406,284.95001220703125,297.6319885253906,292.3697814941406,297.4688415527344,297.3757629394531,285.0522766113281,1.0,0.4671425223350525,0.504919171333313,0.504919171333313,1.0,1.0,-2.56569242477417,0.9361005425453186,1.6295918226242063,0.3567873835563659,0.9660071730613708,0.9660071730613708,0.0,83.98432922363281,61.0,44842.73046875,0.0,1896.41748046875,1.0,280.6403503417969,283.6052551269531,295.2592468261719,298.0869445800781,293.1499938964844,293.1499938964844,280.3500061035156,31353.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445876240730286,1.0,0.0,0.0,3.616757869720459,3.6167807579040527,8.728350167075405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.470703125,0.0,1462.051513671875,1895.4371337890625,0.0,2884.606201171875,0.8946516513824463,1.0,0.0,3.0,1.0,0.0
18177780,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.98173588514328,0.3269046247005462,0.2937533557415008,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.99552983045578,0.3444609344005584,0.3257281184196472,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.3981718719005584,0.2451073825359344,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9420155882835388,0.2892749309539795,0.273994892835617,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8522442579269409,0.2173740863800048,0.9793665409088136,284.8787536621094,284.95001220703125,297.6863708496094,292.3910522460937,297.49365234375,297.3740539550781,284.88970947265625,1.0,0.4606018364429474,0.537998378276825,0.537998378276825,1.0,1.0,-2.57718825340271,0.9921781420707704,1.5850101709365845,0.4046352505683899,0.8417186141014099,0.8417186141014099,0.0,72.54377746582031,81.0,45819.55859375,0.0,1820.47509765625,1.0,280.3575439453125,283.4344787597656,295.41046142578125,298.382080078125,293.1499938964844,293.1499938964844,280.6499938964844,39206.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538980484008789,1.0,0.0,0.0,3.538666009902954,3.538689613342285,8.355500540346839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.99072265625,0.0,1436.0584716796875,1895.4371337890625,0.0,2971.793212890625,0.8820981979370117,1.0,0.0,3.0,1.0,0.0
18177840,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.98173588514328,0.3269046247005462,0.2937533557415008,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.99552983045578,0.3444609344005584,0.3257281184196472,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.3981718719005584,0.2451073825359344,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9420155882835388,0.2892749309539795,0.273994892835617,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8522442579269409,0.2173740863800048,0.9793665409088136,284.8787536621094,284.95001220703125,297.6863708496094,292.3910522460937,297.49365234375,297.3740539550781,284.88970947265625,1.0,0.4606018364429474,0.537998378276825,0.537998378276825,1.0,1.0,-2.57718825340271,0.9921781420707704,1.5850101709365845,0.4046352505683899,0.8417186141014099,0.8417186141014099,0.0,72.54377746582031,81.0,45819.55859375,0.0,1820.47509765625,1.0,280.3575439453125,283.4344787597656,295.41046142578125,298.382080078125,293.1499938964844,293.1499938964844,280.6499938964844,39206.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538980484008789,1.0,0.0,0.0,3.538666009902954,3.538689613342285,8.355500540346839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.99072265625,0.0,1436.0584716796875,1895.4371337890625,0.0,2971.793212890625,0.8820981979370117,1.0,0.0,3.0,1.0,0.0
18177900,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9667235016822816,0.3285184204578399,0.2951839864253998,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9825994968414308,0.3463253378868103,0.3275068402290344,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.4015041887760162,0.2587224543094635,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9240861535072328,0.2905318737030029,0.2752054035663605,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8385870456695557,0.2180459648370742,0.982680320739746,285.0358581542969,284.95001220703125,297.71368408203125,292.40216064453125,297.50848388671875,297.3763732910156,285.0419921875,1.0,0.4601178765296936,0.5545379519462585,0.5545379519462585,1.0,1.0,-2.5565884113311768,1.0043967962265017,1.5521917343139648,0.4286655783653259,0.9498436450958252,0.9498436450958252,0.0,75.53094482421875,81.0,45215.38671875,0.0,1835.262451171875,1.0,280.5970153808594,283.590087890625,295.36505126953125,298.2101745605469,293.1499938964844,293.1499938964844,280.6499938964844,33414.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470914959907532,1.0,0.0,0.0,3.602570056915283,3.602592945098877,8.660005050842301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.52978515625,0.0,1461.945556640625,1895.4371337890625,0.0,2908.036865234375,0.8948472738265991,1.0,0.0,3.0,1.0,0.0
18177960,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9711511731147766,0.3304613828659057,0.2967745065689087,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9863075613975524,0.3479433953762054,0.3290480375289917,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.4048754274845123,0.2565163671970367,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9288932085037231,0.2919912040233612,0.2765167653560638,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8417932987213135,0.2188804745674133,0.986171007156372,285.0405578613281,284.95001220703125,297.7410888671875,292.4135437011719,297.5223693847656,297.38104248046875,285.03826904296875,1.0,0.4628866016864776,0.553086519241333,0.553086519241333,1.0,1.0,-2.5739879608154297,1.0120105743408203,1.5619772672653198,0.4298765659332275,0.9842845797538756,0.9842845797538756,0.0,75.44926452636719,99.0,45560.23046875,0.0,1858.38916015625,1.0,280.64178466796875,283.5826721191406,295.3892517089844,298.2901306152344,293.1499938964844,293.1499938964844,280.3500061035156,31864.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449558019638062,1.0,0.0,0.0,3.7054848670959473,3.7055087089538574,9.161853995465208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.802734375,0.0,1564.365478515625,1895.4371337890625,0.0,2888.050537109375,0.9148902297019958,1.0,0.0,3.0,1.0,0.0
18178020,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9549849033355712,0.33310067653656,0.2995845377445221,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9717708826065063,0.3507479131221771,0.3320315778255462,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.4068925976753235,0.2719928920269012,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.911216676235199,0.2941589653491974,0.2789189219474792,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8281645178794861,0.2199443727731704,0.9924766421318054,284.9040222167969,284.95001220703125,297.79620361328125,292.43707275390625,297.53955078125,297.3742980957031,284.90740966796875,1.0,0.4720103144645691,0.5501836538314819,0.5501836538314819,1.0,1.0,-2.611112594604492,1.024540901184082,1.5865718126296997,0.4342989325523376,0.882818877696991,0.882818877696991,0.0,80.72472381591797,117.0,46900.92578125,0.0,1958.87548828125,1.0,280.3573913574219,283.42449951171875,295.4828186035156,298.5287475585937,293.1499938964844,293.1499938964844,280.6499938964844,37667.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585962653160095,1.0,0.0,0.0,3.65131950378418,3.651343822479248,8.895962650967704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.40966796875,0.0,1547.11669921875,1895.4371337890625,0.0,3015.840087890625,0.9068055152893066,1.0,0.0,3.0,1.0,0.0
18178080,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9549849033355712,0.33310067653656,0.2995845377445221,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9717708826065063,0.3507479131221771,0.3320315778255462,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.4068925976753235,0.2719928920269012,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.911216676235199,0.2941589653491974,0.2789189219474792,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8281645178794861,0.2199443727731704,0.9924766421318054,284.9040222167969,284.95001220703125,297.79620361328125,292.43707275390625,297.53955078125,297.3742980957031,284.90740966796875,1.0,0.4720103144645691,0.5501836538314819,0.5501836538314819,1.0,1.0,-2.611112594604492,1.024540901184082,1.5865718126296997,0.4342989325523376,0.882818877696991,0.882818877696991,0.0,80.72472381591797,117.0,46900.92578125,0.0,1958.87548828125,1.0,280.3573913574219,283.42449951171875,295.4828186035156,298.5287475585937,293.1499938964844,293.1499938964844,280.6499938964844,37667.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585962653160095,1.0,0.0,0.0,3.65131950378418,3.651343822479248,8.895962650967704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.40966796875,0.0,1547.11669921875,1895.4371337890625,0.0,3015.840087890625,0.9068055152893066,1.0,0.0,3.0,1.0,0.0
18178140,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.916554629802704,0.336578756570816,0.3027828633785248,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9347370862960817,0.3541575372219085,0.3354011178016662,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9800156354904176,0.4044056236743927,0.2836938202381134,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8774884343147278,0.2967585027217865,0.2815763652324676,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7988142371177673,0.221279576420784,0.9996712803840636,285.0685119628906,284.95001220703125,297.8517150878906,292.46148681640625,297.5575561523437,297.3685913085937,285.068603515625,1.0,0.4846867620944977,0.5472807288169861,0.5472807288169861,1.0,1.0,-2.647017240524292,1.036425232887268,1.610592007637024,0.4380608201026916,1.0,1.0,0.0,91.63563537597656,135.0,46812.5234375,0.0,2095.191650390625,1.0,280.6429748535156,283.5859680175781,295.4500732421875,298.4291076660156,293.1499938964844,293.1499938964844,280.3500061035156,32553.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521677255630493,1.0,0.0,0.0,3.801045656204224,3.80107045173645,9.640497182772378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.62353515625,0.0,1680.9442138671875,1895.4371337890625,0.0,2955.578125,0.9363739490509032,1.0,0.0,3.0,1.0,0.0
18178200,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.916554629802704,0.336578756570816,0.3027828633785248,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9347370862960817,0.3541575372219085,0.3354011178016662,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9800156354904176,0.4044056236743927,0.2836938202381134,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8774884343147278,0.2967585027217865,0.2815763652324676,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7988142371177673,0.221279576420784,0.9996712803840636,285.0685119628906,284.95001220703125,297.8517150878906,292.46148681640625,297.5575561523437,297.3685913085937,285.068603515625,1.0,0.4846867620944977,0.5472807288169861,0.5472807288169861,1.0,1.0,-2.647017240524292,1.036425232887268,1.610592007637024,0.4380608201026916,1.0,1.0,0.0,91.63563537597656,135.0,46812.5234375,0.0,2095.191650390625,1.0,280.6429748535156,283.5859680175781,295.4500732421875,298.4291076660156,293.1499938964844,293.1499938964844,280.3500061035156,32553.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521677255630493,1.0,0.0,0.0,3.801045656204224,3.80107045173645,9.640497182772378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.62353515625,0.0,1680.9442138671875,1895.4371337890625,0.0,2955.578125,0.9363739490509032,1.0,0.0,3.0,1.0,0.0
18178260,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8740345239639282,0.3388588428497314,0.3057891428470611,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8892642259597778,0.3567643463611603,0.3387617766857147,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9298832416534424,0.4027531445026397,0.2828037440776825,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8391311764717102,0.2986327111721039,0.284218966960907,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7620951533317566,0.2220119386911392,1.0069130659103394,284.90106201171875,284.95001220703125,297.9076538085937,292.48663330078125,297.5729675292969,297.35845947265625,284.9029846191406,1.0,0.4980114102363586,0.5456417202949524,0.5456417202949524,1.0,1.0,-2.6633858680725098,1.0412853956222534,1.622100591659546,0.439381331205368,0.9155930280685424,0.9155930280685424,0.0,107.7647476196289,153.0,48142.32421875,0.0,2233.298583984375,1.0,280.3558959960937,283.3964233398437,295.537841796875,298.6666564941406,293.1499938964844,293.1499938964844,280.04998779296875,37060.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666571378707886,1.0,0.0,0.0,3.7823679447174072,3.782393455505371,9.545987040837645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.2705078125,0.0,1693.7073974609375,1895.4371337890625,0.0,3091.451416015625,0.9353801012039183,1.0,0.0,3.0,1.0,0.0
18178320,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8740345239639282,0.3388588428497314,0.3057891428470611,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8892642259597778,0.3567643463611603,0.3387617766857147,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9298832416534424,0.4027531445026397,0.2828037440776825,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8391311764717102,0.2986327111721039,0.284218966960907,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7620951533317566,0.2220119386911392,1.0069130659103394,284.90106201171875,284.95001220703125,297.9076538085937,292.48663330078125,297.5729675292969,297.35845947265625,284.9029846191406,1.0,0.4980114102363586,0.5456417202949524,0.5456417202949524,1.0,1.0,-2.6633858680725098,1.0412853956222534,1.622100591659546,0.439381331205368,0.9155930280685424,0.9155930280685424,0.0,107.7647476196289,153.0,48142.32421875,0.0,2233.298583984375,1.0,280.3558959960937,283.3964233398437,295.537841796875,298.6666564941406,293.1499938964844,293.1499938964844,280.04998779296875,37060.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666571378707886,1.0,0.0,0.0,3.7823679447174072,3.782393455505371,9.545987040837645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.2705078125,0.0,1693.7073974609375,1895.4371337890625,0.0,3091.451416015625,0.9353801012039183,1.0,0.0,3.0,1.0,0.0
18178380,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.85483717918396,0.3398013710975647,0.307068258523941,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.8694086074829102,0.3579330146312713,0.3403120338916778,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.9049449563026428,0.4021896421909332,0.2826284766197204,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.8218122720718384,0.2994052469730377,0.2853943705558777,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.7454452514648438,0.2221636027097702,1.0096951723098757,284.8037414550781,284.95001220703125,297.9391784667969,292.5009765625,297.5799865722656,297.3500366210937,284.8074951171875,1.0,0.5056192278862,0.5447238683700562,0.5447238683700562,1.0,1.0,-2.671332836151123,1.0435038805007937,1.62782883644104,0.4397520124912262,0.8135406374931335,0.8135406374931335,0.0,117.42678833007812,153.0,48717.37890625,0.0,2312.05078125,1.0,280.08795166015625,283.2862548828125,295.5700988769531,298.80389404296875,293.1499938964844,293.1499938964844,280.04998779296875,43098.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755369782447815,1.0,0.0,0.0,3.633064985275269,3.633090019226074,8.807235758467868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.56787109375,0.0,1567.276611328125,1895.4371337890625,0.0,3174.7421875,0.9041641354560852,1.0,0.0,3.0,1.0,0.0
18178440,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8418340086936951,0.3406807780265808,0.3080171644687652,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8558493256568909,0.3589254915714264,0.3414649665355682,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8892165422439575,0.4020351469516754,0.2826017141342163,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8093425035476685,0.3000606000423431,0.2862499356269836,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.734127938747406,0.2222987115383148,1.011545181274414,284.87274169921875,284.95001220703125,297.96405029296875,292.5123291015625,297.5865478515625,297.3450927734375,284.8773803710937,1.0,0.5116011500358582,0.5440026521682739,0.5440026521682739,1.0,1.0,-2.677075862884521,1.0450236797332764,1.6320520639419556,0.4398987889289856,0.8267292976379395,0.8267292976379395,0.0,125.21231079101562,156.0,48512.9375,0.0,2374.487060546875,1.0,280.0577697753906,283.3525085449219,295.5439453125,298.7148132324219,293.1499938964844,293.1499938964844,280.3500061035156,41913.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763152360916138,1.0,0.0,0.0,3.5147368907928467,3.5147604942321777,8.242878948294674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.3994140625,0.0,1430.4281005859375,1895.4371337890625,0.0,3182.03955078125,0.8808443546295166,1.0,0.0,3.0,1.0,0.0
18178500,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8331382274627686,0.3421972692012787,0.3093436360359192,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8467339277267456,0.3604309558868408,0.3429217934608459,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8781898021697998,0.4024542570114136,0.2828418612480163,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8001382350921631,0.3011200129985809,0.2873208522796631,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7262146472930908,0.222690150141716,1.013831615447998,285.01318359375,284.95001220703125,297.9924011230469,292.5253601074219,297.597412109375,297.3449401855469,285.0184020996094,1.0,0.516548752784729,0.5431831479072571,0.5431831479072571,1.0,1.0,-2.684739828109741,1.047240972518921,1.6374987363815308,0.4402775764465332,0.9173060059547424,0.9173060059547424,0.0,131.57022094726562,156.0,47908.890625,0.0,2431.855224609375,1.0,280.29840087890625,283.5010681152344,295.482666015625,298.5046691894531,293.1499938964844,293.1499938964844,280.3500061035156,34946.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680114150047302,1.0,0.0,0.0,3.565347909927368,3.565370798110962,8.481977147312136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.32080078125,0.0,1433.3123779296875,1895.4371337890625,0.0,3104.15625,0.8880026340484619,1.0,0.0,3.0,1.0,0.0
18178560,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8278437256813049,0.3438698947429657,0.3109853565692901,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8411462306976318,0.3620965182781219,0.3446255624294281,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.871129035949707,0.4031204581260681,0.2833843827247619,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7942889332771301,0.3023216426372528,0.2885923385620117,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.721067488193512,0.2232111990451812,1.016818642616272,285.0178527832031,284.95001220703125,298.0209045410156,292.5384826660156,297.60968017578125,297.34698486328125,285.0169372558594,1.0,0.5209043025970459,0.5425332188606262,0.5425332188606262,1.0,1.0,-2.6945273876190186,1.0505945682525637,1.6439329385757446,0.4413366019725799,0.9436477422714232,0.9436477422714232,0.0,136.3877410888672,144.0,48181.22265625,0.0,2483.904296875,1.0,280.34197998046875,283.4971923828125,295.5015869140625,298.5682067871094,293.1499938964844,293.1499938964844,280.04998779296875,33065.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864244818687439,1.0,0.0,0.0,3.650988817214966,3.651012420654297,8.894352276911377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.64599609375,0.0,1512.3031005859375,1895.4371337890625,0.0,3068.821044921875,0.9034045338630676,1.0,0.0,3.0,1.0,0.0
18178620,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8274949193000793,0.3460620939731598,0.3132787942886352,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8408786654472351,0.3646415770053863,0.3472882807254791,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8690963983535767,0.4035109877586365,0.2838798463344574,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7936805486679077,0.3040548861026764,0.29046630859375,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7198525667190552,0.2237639129161834,1.0202302932739258,284.9050598144531,284.95001220703125,298.0782775878906,292.5648803710937,297.6276550292969,297.3403015136719,284.9081115722656,1.0,0.5233502388000488,0.541233241558075,0.541233241558075,1.0,1.0,-2.7074408531188965,1.054384469985962,1.6530563831329346,0.4421987533569336,0.8506240844726562,0.8506240844726562,0.0,138.4061737060547,132.0,49028.9453125,0.0,2524.513916015625,1.0,280.0575866699219,283.3680419921875,295.59185791015625,298.7773132324219,293.1499938964844,293.1499938964844,280.3500061035156,38937.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739109039306641,1.0,0.0,0.0,3.537015914916992,3.537039279937744,8.347709581357776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.28369140625,0.0,1432.3621826171875,1895.4371337890625,0.0,3159.49365234375,0.8827293515205383,1.0,0.0,3.0,1.0,0.0
18178680,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8274949193000793,0.3460620939731598,0.3132787942886352,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8408786654472351,0.3646415770053863,0.3472882807254791,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8690963983535767,0.4035109877586365,0.2838798463344574,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7936805486679077,0.3040548861026764,0.29046630859375,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7198525667190552,0.2237639129161834,1.0202302932739258,284.9050598144531,284.95001220703125,298.0782775878906,292.5648803710937,297.6276550292969,297.3403015136719,284.9081115722656,1.0,0.5233502388000488,0.541233241558075,0.541233241558075,1.0,1.0,-2.7074408531188965,1.054384469985962,1.6530563831329346,0.4421987533569336,0.8506240844726562,0.8506240844726562,0.0,138.4061737060547,132.0,49028.9453125,0.0,2524.513916015625,1.0,280.0575866699219,283.3680419921875,295.59185791015625,298.7773132324219,293.1499938964844,293.1499938964844,280.3500061035156,38937.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739109039306641,1.0,0.0,0.0,3.537015914916992,3.537039279937744,8.347709581357776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.28369140625,0.0,1432.3621826171875,1895.4371337890625,0.0,3159.49365234375,0.8827293515205383,1.0,0.0,3.0,1.0,0.0
18178740,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8360725045204163,0.3491749763488769,0.3156270384788513,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8498101830482483,0.367838591337204,0.3499015271663666,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8772245645523071,0.4047889709472656,0.2844316661357879,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8023712635040283,0.3063232004642486,0.2922407984733581,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7262485027313232,0.2247289717197418,1.0229934453964231,285.0305480957031,284.95001220703125,298.1361999511719,292.5913391113281,297.6514587402344,297.3428649902344,285.0294189453125,1.0,0.522011399269104,0.5399333238601685,0.5399333238601685,1.0,1.0,-2.719513416290283,1.057805418968201,1.6617079973220823,0.442682683467865,0.96880704164505,0.96880704164505,0.0,134.2919464111328,120.0,48690.73046875,0.0,2523.061767578125,1.0,280.3417053222656,283.4965209960937,295.56561279296875,298.663330078125,293.1499938964844,293.1499938964844,280.04998779296875,32368.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646411895751953,1.0,0.0,0.0,3.690565586090088,3.690589189529419,9.088226420317368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.6982421875,0.0,1551.297607421875,1895.4371337890625,0.0,3072.539306640625,0.9119048118591307,1.0,0.0,3.0,1.0,0.0
18178800,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8360725045204163,0.3491749763488769,0.3156270384788513,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8498101830482483,0.367838591337204,0.3499015271663666,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8772245645523071,0.4047889709472656,0.2844316661357879,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8023712635040283,0.3063232004642486,0.2922407984733581,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7262485027313232,0.2247289717197418,1.0229934453964231,285.0305480957031,284.95001220703125,298.1361999511719,292.5913391113281,297.6514587402344,297.3428649902344,285.0294189453125,1.0,0.522011399269104,0.5399333238601685,0.5399333238601685,1.0,1.0,-2.719513416290283,1.057805418968201,1.6617079973220823,0.442682683467865,0.96880704164505,0.96880704164505,0.0,134.2919464111328,120.0,48690.73046875,0.0,2523.061767578125,1.0,280.3417053222656,283.4965209960937,295.56561279296875,298.663330078125,293.1499938964844,293.1499938964844,280.04998779296875,32368.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646411895751953,1.0,0.0,0.0,3.690565586090088,3.690589189529419,9.088226420317368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.6982421875,0.0,1551.297607421875,1895.4371337890625,0.0,3072.539306640625,0.9119048118591307,1.0,0.0,3.0,1.0,0.0
18178860,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8497079610824585,0.3512884080410003,0.3175240755081177,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8642911314964294,0.3703785836696625,0.3522180616855621,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8911228179931641,0.4052170217037201,0.284716784954071,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.815831184387207,0.3080348074436188,0.2937521636486053,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7368345260620117,0.2253072708845138,1.024891972541809,284.8962707519531,284.95001220703125,298.1946716308594,292.6177673339844,297.6696472167969,297.3362121582031,284.8993225097656,1.0,0.5184433460235596,0.5385861992835999,0.5385861992835999,1.0,1.0,-2.72902512550354,1.0600014925003052,1.6690237522125244,0.4426799416542053,0.8630218505859375,0.8630218505859375,0.0,127.21399688720705,108.0,49592.16796875,0.0,2496.376708984375,1.0,280.0569763183594,283.3466796875,295.65191650390625,298.8751220703125,293.1499938964844,293.1499938964844,280.3500061035156,38688.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757333755493164,1.0,0.0,0.0,3.599828720092773,3.5998528003692627,8.646831588521309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.54638671875,0.0,1497.9049072265625,1895.4371337890625,0.0,3176.58349609375,0.8961009383201599,1.0,0.0,3.0,1.0,0.0
18178920,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8497079610824585,0.3512884080410003,0.3175240755081177,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8642911314964294,0.3703785836696625,0.3522180616855621,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8911228179931641,0.4052170217037201,0.284716784954071,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.815831184387207,0.3080348074436188,0.2937521636486053,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7368345260620117,0.2253072708845138,1.024891972541809,284.8962707519531,284.95001220703125,298.1946716308594,292.6177673339844,297.6696472167969,297.3362121582031,284.8993225097656,1.0,0.5184433460235596,0.5385861992835999,0.5385861992835999,1.0,1.0,-2.72902512550354,1.0600014925003052,1.6690237522125244,0.4426799416542053,0.8630218505859375,0.8630218505859375,0.0,127.21399688720705,108.0,49592.16796875,0.0,2496.376708984375,1.0,280.0569763183594,283.3466796875,295.65191650390625,298.8751220703125,293.1499938964844,293.1499938964844,280.3500061035156,38688.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757333755493164,1.0,0.0,0.0,3.599828720092773,3.5998528003692627,8.646831588521309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.54638671875,0.0,1497.9049072265625,1895.4371337890625,0.0,3176.58349609375,0.8961009383201599,1.0,0.0,3.0,1.0,0.0
18178980,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8701921105384827,0.3543884456157684,0.3196301162242889,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8857482075691223,0.3736084401607513,0.3546310365200043,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.912411630153656,0.4065379202365875,0.2851279675960541,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8341289162635803,0.3103038072586059,0.2953025996685028,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7527289986610413,0.2262968719005584,1.0267430543899536,285.0307006835937,284.95001220703125,298.2536926269531,292.6439514160156,297.6940612792969,297.3393249511719,285.02899169921875,1.0,0.5135206580162048,0.5372390747070312,0.5372390747070312,1.0,1.0,-2.739030599594116,1.062405705451965,1.6766248941421509,0.4425953328609466,0.9842907786369324,0.9842907786369324,0.0,117.86595916748048,96.0,49170.19921875,0.0,2455.401611328125,1.0,280.3429870605469,283.4844970703125,295.6189880371094,298.7489929199219,293.1499938964844,293.1499938964844,280.04998779296875,32460.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666656613349915,1.0,0.0,0.0,3.7434587478637695,3.743483066558838,9.350598020319012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.18408203125,0.0,1612.48974609375,1895.4371337890625,0.0,3091.531494140625,0.9236685037612916,1.0,0.0,3.0,1.0,0.0
18179040,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8701921105384827,0.3543884456157684,0.3196301162242889,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8857482075691223,0.3736084401607513,0.3546310365200043,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.912411630153656,0.4065379202365875,0.2851279675960541,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8341289162635803,0.3103038072586059,0.2953025996685028,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7527289986610413,0.2262968719005584,1.0267430543899536,285.0307006835937,284.95001220703125,298.2536926269531,292.6439514160156,297.6940612792969,297.3393249511719,285.02899169921875,1.0,0.5135206580162048,0.5372390747070312,0.5372390747070312,1.0,1.0,-2.739030599594116,1.062405705451965,1.6766248941421509,0.4425953328609466,0.9842907786369324,0.9842907786369324,0.0,117.86595916748048,96.0,49170.19921875,0.0,2455.401611328125,1.0,280.3429870605469,283.4844970703125,295.6189880371094,298.7489929199219,293.1499938964844,293.1499938964844,280.04998779296875,32460.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666656613349915,1.0,0.0,0.0,3.7434587478637695,3.743483066558838,9.350598020319012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.18408203125,0.0,1612.48974609375,1895.4371337890625,0.0,3091.531494140625,0.9236685037612916,1.0,0.0,3.0,1.0,0.0
18179100,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.883247435092926,0.3555667102336883,0.3207365572452545,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8992536067962646,0.3750027418136596,0.3559119403362274,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9270872473716736,0.4069024622440338,0.2853969037532806,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8455942869186401,0.3112567365169525,0.2961410880088806,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7630624175071716,0.2266762554645538,1.027961015701294,284.8865661621094,284.95001220703125,298.283447265625,292.6568908691406,297.704345703125,297.33770751953125,284.8794250488281,1.0,0.5108112096786499,0.5365655422210693,0.5365655422210693,1.0,1.0,-2.7446985244750977,1.0638738870620728,1.680824637413025,0.4427725970745086,0.8932929039001465,0.8932929039001465,0.0,112.70294952392578,96.0,50253.63671875,0.0,2432.924072265625,1.0,280.09527587890625,283.3167724609375,295.6981506347656,298.9939880371094,293.1499938964844,293.1499938964844,280.04998779296875,36018.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742873668670654,1.0,0.0,0.0,3.7415554523468018,3.741580247879028,9.34109209538292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.73828125,0.0,1637.5794677734375,1895.4371337890625,0.0,3163.02392578125,0.9238241910934448,1.0,0.0,3.0,1.0,0.0
18179160,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8966831564903259,0.3564876914024353,0.3214187324047088,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9137406945228576,0.3761886060237884,0.3568766117095947,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9421936869621276,0.4070149660110473,0.2853695452213287,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8576633930206299,0.3120211362838745,0.2967089712619781,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.773918628692627,0.2269001007080078,1.028219223022461,284.890380859375,284.95001220703125,298.3133544921875,292.6697082519531,297.712890625,297.33319091796875,284.8935546875,1.0,0.5078359246253967,0.5359197854995728,0.5359197854995728,1.0,1.0,-2.747640609741211,1.0641955137252808,1.6834450960159302,0.442398190498352,0.8725987672805786,0.8725987672805786,0.0,107.69193267822266,84.0,50086.88671875,0.0,2405.619873046875,1.0,280.0567626953125,283.3294372558594,295.7034606933594,298.95855712890625,293.1499938964844,293.1499938964844,280.3500061035156,38702.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776504397392273,1.0,0.0,0.0,3.6542792320251465,3.654303789138794,8.910391215977143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.82275390625,0.0,1558.1785888671875,1895.4371337890625,0.0,3194.5576171875,0.908160388469696,1.0,0.0,3.0,1.0,0.0
18179220,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9361533522605896,0.3595861792564392,0.3234448432922363,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9550347328186036,0.3794707059860229,0.3592584133148193,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9787766337394714,0.4083870947360992,0.2857576012611389,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8913393616676331,0.3143007755279541,0.2981919348239898,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8038183450698853,0.2279085665941238,1.029807448387146,285.031982421875,284.95001220703125,298.3736267089844,292.6949157714844,297.738037109375,297.3369140625,285.0304870605469,1.0,0.5016453862190247,0.5346282124519348,0.5346282124519348,1.0,1.0,-2.757087230682373,1.0663886070251465,1.6906986236572266,0.4422397911548614,0.9973431825637816,0.9973431825637816,0.0,96.53753662109376,87.0,49604.27734375,0.0,2350.690185546875,1.0,280.3433532714844,283.4750366210937,295.6693420410156,298.82733154296875,293.1499938964844,293.1499938964844,280.04998779296875,32651.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86844402551651,1.0,0.0,0.0,3.788077831268311,3.788102626800537,9.57482939156762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.35498046875,0.0,1666.2774658203125,1895.4371337890625,0.0,3108.214599609375,0.9338995218276978,1.0,0.0,3.0,1.0,0.0
18179280,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9361533522605896,0.3595861792564392,0.3234448432922363,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9550347328186036,0.3794707059860229,0.3592584133148193,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9787766337394714,0.4083870947360992,0.2857576012611389,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8913393616676331,0.3143007755279541,0.2981919348239898,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8038183450698853,0.2279085665941238,1.029807448387146,285.031982421875,284.95001220703125,298.3736267089844,292.6949157714844,297.738037109375,297.3369140625,285.0304870605469,1.0,0.5016453862190247,0.5346282124519348,0.5346282124519348,1.0,1.0,-2.757087230682373,1.0663886070251465,1.6906986236572266,0.4422397911548614,0.9973431825637816,0.9973431825637816,0.0,96.53753662109376,87.0,49604.27734375,0.0,2350.690185546875,1.0,280.3433532714844,283.4750366210937,295.6693420410156,298.82733154296875,293.1499938964844,293.1499938964844,280.04998779296875,32651.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86844402551651,1.0,0.0,0.0,3.788077831268311,3.788102626800537,9.57482939156762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.35498046875,0.0,1666.2774658203125,1895.4371337890625,0.0,3108.214599609375,0.9338995218276978,1.0,0.0,3.0,1.0,0.0
