time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179340,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9609272480010986,0.361634224653244,0.325390100479126,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9780339002609252,0.3820734322071075,0.3617302775382995,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9966006875038148,0.4088868498802185,0.2861676812171936,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9136399626731871,0.3160017132759094,0.2997865974903106,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.821539044380188,0.2285056561231613,1.0322140455245972,284.88885498046875,284.95001220703125,298.4345703125,292.7193603515625,297.75732421875,297.3308410644531,284.891845703125,1.0,0.4998633861541748,0.5333366990089417,0.5333366990089417,1.0,1.0,-2.7677018642425537,1.06904137134552,1.698660373687744,0.4424508810043335,0.8840116858482361,0.8840116858482361,0.0,91.20958709716795,105.0,50588.0,0.0,2337.059814453125,1.0,280.0562438964844,283.3156433105469,295.7529602050781,299.0385131835937,293.1499938964844,293.1499938964844,280.3500061035156,38572.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793744444847107,1.0,0.0,0.0,3.70605993270874,3.706084966659546,9.164698440145004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.12939453125,0.0,1615.982177734375,1895.4371337890625,0.0,3210.7177734375,0.919523060321808,1.0,0.0,3.0,1.0,0.0
18179400,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9609272480010986,0.361634224653244,0.325390100479126,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9780339002609252,0.3820734322071075,0.3617302775382995,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9966006875038148,0.4088868498802185,0.2861676812171936,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9136399626731871,0.3160017132759094,0.2997865974903106,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.821539044380188,0.2285056561231613,1.0322140455245972,284.88885498046875,284.95001220703125,298.4345703125,292.7193603515625,297.75732421875,297.3308410644531,284.891845703125,1.0,0.4998633861541748,0.5333366990089417,0.5333366990089417,1.0,1.0,-2.7677018642425537,1.06904137134552,1.698660373687744,0.4424508810043335,0.8840116858482361,0.8840116858482361,0.0,91.20958709716795,105.0,50588.0,0.0,2337.059814453125,1.0,280.0562438964844,283.3156433105469,295.7529602050781,299.0385131835937,293.1499938964844,293.1499938964844,280.3500061035156,38572.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793744444847107,1.0,0.0,0.0,3.70605993270874,3.706084966659546,9.164698440145004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.12939453125,0.0,1615.982177734375,1895.4371337890625,0.0,3210.7177734375,0.919523060321808,1.0,0.0,3.0,1.0,0.0
18179460,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9502371549606324,0.3646142780780792,0.3278743028640747,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9685747623443604,0.3853281140327453,0.3646776676177978,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9873048067092896,0.4102190136909485,0.286965936422348,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.903018355369568,0.3182070851325989,0.301794558763504,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8124992251396179,0.2294365465641021,1.036304950714111,285.0406188964844,284.95001220703125,298.4961853027344,292.7428894042969,297.7825622558594,297.333984375,285.0399475097656,1.0,0.5049809813499451,0.5320397615432739,0.5320397615432739,1.0,1.0,-2.782506465911865,1.0734881162643433,1.709018349647522,0.4433363080024719,1.0,1.0,0.0,95.07184600830078,123.0,50100.23046875,0.0,2394.39404296875,1.0,280.3436279296875,283.4716186523437,295.71826171875,298.9069519042969,293.1499938964844,293.1499938964844,280.04998779296875,33004.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703563809394836,1.0,0.0,0.0,3.8291289806365967,3.829154253005981,9.783477707969723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.7509765625,0.0,1718.2271728515625,1895.4371337890625,0.0,3126.15380859375,0.9432920813560486,1.0,0.0,3.0,1.0,0.0
18179520,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9502371549606324,0.3646142780780792,0.3278743028640747,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9685747623443604,0.3853281140327453,0.3646776676177978,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9873048067092896,0.4102190136909485,0.286965936422348,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.903018355369568,0.3182070851325989,0.301794558763504,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8124992251396179,0.2294365465641021,1.036304950714111,285.0406188964844,284.95001220703125,298.4961853027344,292.7428894042969,297.7825622558594,297.333984375,285.0399475097656,1.0,0.5049809813499451,0.5320397615432739,0.5320397615432739,1.0,1.0,-2.782506465911865,1.0734881162643433,1.709018349647522,0.4433363080024719,1.0,1.0,0.0,95.07184600830078,123.0,50100.23046875,0.0,2394.39404296875,1.0,280.3436279296875,283.4716186523437,295.71826171875,298.9069519042969,293.1499938964844,293.1499938964844,280.04998779296875,33004.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703563809394836,1.0,0.0,0.0,3.8291289806365967,3.829154253005981,9.783477707969723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.7509765625,0.0,1718.2271728515625,1895.4371337890625,0.0,3126.15380859375,0.9432920813560486,1.0,0.0,3.0,1.0,0.0
18179580,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9316421151161194,0.3658911287784576,0.3295631110668182,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9513624906539916,0.3870151937007904,0.3667297065258026,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9712510108947754,0.4105726480484009,0.2876005470752716,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8869418501853943,0.3192808330059051,0.3032350540161133,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.797869086265564,0.2297870516777038,1.0396617650985718,284.88385009765625,284.95001220703125,298.5360107421875,292.75738525390625,297.79541015625,297.3304748535156,284.8824462890625,1.0,0.5104402899742126,0.5312097668647766,0.5312097668647766,1.0,1.0,-2.7935361862182617,1.076966643333435,1.7165695428848269,0.4443599283695221,0.9111940860748292,0.9111940860748292,0.0,100.8721694946289,123.0,51281.16796875,0.0,2457.361328125,1.0,280.0757141113281,283.29315185546875,295.8028869628906,299.15118408203125,293.1499938964844,293.1499938964844,280.04998779296875,36945.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796421885490417,1.0,0.0,0.0,3.813028335571289,3.813054084777832,9.701375347503929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.70849609375,0.0,1729.612548828125,1895.4371337890625,0.0,3213.22705078125,0.9410849809646606,1.0,0.0,3.0,1.0,0.0
18179640,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9180493354797364,0.3664399087429046,0.3302212357521057,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9381210803985596,0.3878206014633178,0.3676724135875702,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.958459496498108,0.4106017351150512,0.2877582013607025,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8756123185157776,0.3197502791881561,0.3038664758205414,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7873685956001282,0.2298652380704879,1.0409278869628906,284.89459228515625,284.95001220703125,298.5585327148437,292.76531982421875,297.8015441894531,297.3266296386719,284.896728515625,1.0,0.513916552066803,0.530742883682251,0.530742883682251,1.0,1.0,-2.797931432723999,1.0781408548355105,1.7197905778884888,0.444538414478302,0.9029883742332458,0.9029883742332458,0.0,105.18009948730467,141.0,51247.92578125,0.0,2496.196044921875,1.0,280.0567932128906,283.3049011230469,295.8005065917969,299.1254577636719,293.1499938964844,293.1499938964844,279.75,37970.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816315531730652,1.0,0.0,0.0,3.7686636447906494,3.768689155578613,9.476938203079044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.46875,0.0,1684.4580078125,1895.4371337890625,0.0,3231.869140625,0.933143138885498,1.0,0.0,3.0,1.0,0.0
18179700,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9003283977508545,0.3671267926692962,0.3311490416526794,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9191077947616576,0.3888648450374603,0.3689744770526886,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9389855861663818,0.4105636179447174,0.28797447681427,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.860103189945221,0.3203262090682983,0.3047261834144592,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.7728287577629089,0.2298987358808517,1.0425574779510498,284.8056335449219,284.95001220703125,298.5899658203125,292.77606201171875,297.80987548828125,297.3210144042969,284.8072814941406,1.0,0.5191313028335571,0.5300944447517395,0.5300944447517395,1.0,1.0,-2.803864002227783,1.0796929597854614,1.724171161651611,0.4447360038757324,0.8110655546188354,0.8110655546188354,0.0,111.8512954711914,141.0,51807.26953125,0.0,2554.65380859375,1.0,279.7981872558594,283.1999816894531,295.83270263671875,299.26910400390625,293.1499938964844,293.1499938964844,279.75,42999.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884954452514648,1.0,0.0,0.0,3.636297702789306,3.636322736740112,8.822916015560622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.84716796875,0.0,1570.151123046875,1895.4371337890625,0.0,3296.13427734375,0.9045571088790894,1.0,0.0,3.0,1.0,0.0
18179760,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8841087818145752,0.3679643869400024,0.3320346176624298,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9016294479370116,0.3899959921836853,0.3702305555343628,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9191455245018004,0.4106451272964477,0.2881544530391693,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8454505205154419,0.3209569156169891,0.3055358529090881,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7589625716209412,0.2299498468637466,1.043941855430603,284.8810119628906,284.95001220703125,298.62158203125,292.7864685058594,297.8191223144531,297.3168334960937,284.8846130371094,1.0,0.5246626734733582,0.5293577909469604,0.5293577909469604,1.0,1.0,-2.8092894554138184,1.0808943510055542,1.7283949851989746,0.4446702897548675,0.8257604241371155,0.8257604241371155,0.0,119.1883773803711,159.0,51519.7890625,0.0,2616.789306640625,1.0,279.7582092285156,283.27215576171875,295.80743408203125,299.1667175292969,293.1499938964844,293.1499938964844,280.04998779296875,41647.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889684081077576,1.0,0.0,0.0,3.500959873199463,3.500983476638794,8.178385542123578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.353515625,0.0,1414.12255859375,1895.4371337890625,0.0,3300.558837890625,0.8777265548706055,1.0,0.0,3.0,1.0,0.0
18179820,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8583415150642395,0.3708474040031433,0.3348977267742157,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8750028014183044,0.3931975066661834,0.373586356639862,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8891880512237549,0.4119017720222473,0.2892618477344513,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8221676349639893,0.3229582011699676,0.307815819978714,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7370747327804565,0.2306192815303802,1.0489749908447266,285.0144348144531,284.95001220703125,298.6853942871094,292.80615234375,297.8453674316406,297.3206787109375,285.0141906738281,1.0,0.5367391705513,0.5278843641281128,0.5278843641281128,1.0,1.0,-2.8268754482269287,1.086148738861084,1.7407267093658447,0.4458423256874084,0.9363988637924194,0.9363988637924194,0.0,134.28524780273438,177.0,51173.2109375,0.0,2759.999755859375,1.0,280.0413513183594,283.408203125,295.7708740234375,299.0250244140625,293.1499938964844,293.1499938964844,279.75,33248.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773556351661682,1.0,0.0,0.0,3.633055210113525,3.633078575134277,8.807188578430214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.98779296875,0.0,1493.908447265625,1895.4371337890625,0.0,3191.794189453125,0.8996626734733582,1.0,0.0,3.0,1.0,0.0
18179880,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8583415150642395,0.3708474040031433,0.3348977267742157,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8750028014183044,0.3931975066661834,0.373586356639862,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8891880512237549,0.4119017720222473,0.2892618477344513,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8221676349639893,0.3229582011699676,0.307815819978714,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7370747327804565,0.2306192815303802,1.0489749908447266,285.0144348144531,284.95001220703125,298.6853942871094,292.80615234375,297.8453674316406,297.3206787109375,285.0141906738281,1.0,0.5367391705513,0.5278843641281128,0.5278843641281128,1.0,1.0,-2.8268754482269287,1.086148738861084,1.7407267093658447,0.4458423256874084,0.9363988637924194,0.9363988637924194,0.0,134.28524780273438,177.0,51173.2109375,0.0,2759.999755859375,1.0,280.0413513183594,283.408203125,295.7708740234375,299.0250244140625,293.1499938964844,293.1499938964844,279.75,33248.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773556351661682,1.0,0.0,0.0,3.633055210113525,3.633078575134277,8.807188578430214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.98779296875,0.0,1493.908447265625,1895.4371337890625,0.0,3191.794189453125,0.8996626734733582,1.0,0.0,3.0,1.0,0.0
18179940,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8358684182167053,0.3726039528846741,0.3373678922653198,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.851622998714447,0.3956717550754547,0.3767756223678589,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8633505702018738,0.4121977388858795,0.2901495397090912,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7999946475028992,0.3242968320846557,0.3099202513694763,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.717686653137207,0.2308236360549926,1.0536738634109497,284.911865234375,284.95001220703125,298.75,292.8241882324219,297.8655700683594,297.3144836425781,284.9144287109375,1.0,0.5494418144226074,0.5264109969139099,0.5264109969139099,1.0,1.0,-2.842928171157837,1.0906803607940674,1.752247929573059,0.4468416571617126,0.8513721823692322,0.8513721823692322,0.0,151.15086364746094,180.0,52048.68359375,0.0,2913.58740234375,1.0,279.7577514648437,283.2850646972656,295.8501281738281,299.2265014648437,293.1499938964844,293.1499938964844,280.04998779296875,38634.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866718411445618,1.0,0.0,0.0,3.5249388217926025,3.5249619483947754,8.29080022413109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.40185546875,0.0,1417.46728515625,1895.4371337890625,0.0,3279.06982421875,0.8799079060554504,1.0,0.0,3.0,1.0,0.0
18180000,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8358684182167053,0.3726039528846741,0.3373678922653198,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.851622998714447,0.3956717550754547,0.3767756223678589,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8633505702018738,0.4121977388858795,0.2901495397090912,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7999946475028992,0.3242968320846557,0.3099202513694763,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.717686653137207,0.2308236360549926,1.0536738634109497,284.911865234375,284.95001220703125,298.75,292.8241882324219,297.8655700683594,297.3144836425781,284.9144287109375,1.0,0.5494418144226074,0.5264109969139099,0.5264109969139099,1.0,1.0,-2.842928171157837,1.0906803607940674,1.752247929573059,0.4468416571617126,0.8513721823692322,0.8513721823692322,0.0,151.15086364746094,180.0,52048.68359375,0.0,2913.58740234375,1.0,279.7577514648437,283.2850646972656,295.8501281738281,299.2265014648437,293.1499938964844,293.1499938964844,280.04998779296875,38634.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866718411445618,1.0,0.0,0.0,3.5249388217926025,3.5249619483947754,8.29080022413109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.40185546875,0.0,1417.46728515625,1895.4371337890625,0.0,3279.06982421875,0.8799079060554504,1.0,0.0,3.0,1.0,0.0
18180060,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8245930671691895,0.3752113580703735,0.3398546576499939,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8400834202766418,0.3987525105476379,0.3798911869525909,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8498828411102295,0.4132231771945953,0.2909938097000122,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7878082990646362,0.3260907232761383,0.3118661046028137,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7063174843788147,0.2313365936279297,1.057372808456421,285.02740478515625,284.95001220703125,298.815673828125,292.8408203125,297.8910522460937,297.31640625,285.0262756347656,1.0,0.5578312277793884,0.5248720645904541,0.5248720645904541,1.0,1.0,-2.857457399368286,1.0944302082061768,1.7630271911621094,0.4472898244857788,0.9638853073120116,0.9638853073120116,0.0,162.26629638671875,168.0,51737.80078125,0.0,3025.178955078125,1.0,280.0416259765625,283.40435791015625,295.8195495605469,299.1099548339844,293.1499938964844,293.1499938964844,279.75,32406.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784708380699158,1.0,0.0,0.0,3.6790964603424072,3.679120302200317,9.03182808542624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.5654296875,0.0,1538.677001953125,1895.4371337890625,0.0,3202.248291015625,0.909335196018219,1.0,0.0,3.0,1.0,0.0
18180120,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8245930671691895,0.3752113580703735,0.3398546576499939,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8400834202766418,0.3987525105476379,0.3798911869525909,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8498828411102295,0.4132231771945953,0.2909938097000122,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7878082990646362,0.3260907232761383,0.3118661046028137,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7063174843788147,0.2313365936279297,1.057372808456421,285.02740478515625,284.95001220703125,298.815673828125,292.8408203125,297.8910522460937,297.31640625,285.0262756347656,1.0,0.5578312277793884,0.5248720645904541,0.5248720645904541,1.0,1.0,-2.857457399368286,1.0944302082061768,1.7630271911621094,0.4472898244857788,0.9638853073120116,0.9638853073120116,0.0,162.26629638671875,168.0,51737.80078125,0.0,3025.178955078125,1.0,280.0416259765625,283.40435791015625,295.8195495605469,299.1099548339844,293.1499938964844,293.1499938964844,279.75,32406.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784708380699158,1.0,0.0,0.0,3.6790964603424072,3.679120302200317,9.03182808542624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.5654296875,0.0,1538.677001953125,1895.4371337890625,0.0,3202.248291015625,0.909335196018219,1.0,0.0,3.0,1.0,0.0
18180180,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8242045640945435,0.3767285346984863,0.341548889875412,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.840092122554779,0.4010994434356689,0.3823764026165008,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8484179377555847,0.4133419096469879,0.2913202941417694,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7872247695922852,0.3272607326507568,0.3132180571556091,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7050091624259949,0.2314089387655258,1.0586634874343872,284.9000244140625,284.95001220703125,298.88262939453125,292.8564453125,297.91094970703125,297.3089904785156,284.90252685546875,1.0,0.5594861507415771,0.5233330726623535,0.5233330726623535,1.0,1.0,-2.866061449050904,1.095585823059082,1.7704756259918213,0.4466747939586639,0.8621780872344971,0.8621780872344971,0.0,164.02029418945312,156.0,52598.33984375,0.0,3058.05517578125,1.0,279.7572937011719,283.2593688964844,295.8896484375,299.3057556152344,293.1499938964844,293.1499938964844,280.04998779296875,38519.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892943263053894,1.0,0.0,0.0,3.587326765060425,3.587350606918335,8.586874855609494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.09228515625,0.0,1483.0794677734375,1895.4371337890625,0.0,3303.607666015625,0.893378496170044,1.0,0.0,3.0,1.0,0.0
18180240,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8242045640945435,0.3767285346984863,0.341548889875412,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.840092122554779,0.4010994434356689,0.3823764026165008,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8484179377555847,0.4133419096469879,0.2913202941417694,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7872247695922852,0.3272607326507568,0.3132180571556091,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7050091624259949,0.2314089387655258,1.0586634874343872,284.9000244140625,284.95001220703125,298.88262939453125,292.8564453125,297.91094970703125,297.3089904785156,284.90252685546875,1.0,0.5594861507415771,0.5233330726623535,0.5233330726623535,1.0,1.0,-2.866061449050904,1.095585823059082,1.7704756259918213,0.4466747939586639,0.8621780872344971,0.8621780872344971,0.0,164.02029418945312,156.0,52598.33984375,0.0,3058.05517578125,1.0,279.7572937011719,283.2593688964844,295.8896484375,299.3057556152344,293.1499938964844,293.1499938964844,280.04998779296875,38519.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892943263053894,1.0,0.0,0.0,3.587326765060425,3.587350606918335,8.586874855609494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.09228515625,0.0,1483.0794677734375,1895.4371337890625,0.0,3303.607666015625,0.893378496170044,1.0,0.0,3.0,1.0,0.0
18180300,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8266946077346802,0.3779166042804718,0.3422818183898926,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8428707718849182,0.4025596976280212,0.3834826946258545,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8505346775054932,0.4137460887432098,0.2913739085197449,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7897267937660217,0.3280681371688843,0.3137487769126892,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7068775296211243,0.2315956056118011,1.0586227178573608,285.0267639160156,284.95001220703125,298.91656494140625,292.8638916015625,297.9234313964844,297.30914306640625,285.0308837890625,1.0,0.5587965250015259,0.5225635766983032,0.5225635766983032,1.0,1.0,-2.8689208030700684,1.0955500602722168,1.7733707427978516,0.4459592998027801,0.9503580927848816,0.9503580927848816,0.0,162.46693420410156,156.0,51886.96875,0.0,3054.1015625,1.0,280.0007629394531,283.3983459472656,295.8352966308594,299.1048889160156,293.1499938964844,293.1499938964844,280.04998779296875,33789.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831491470336914,1.0,0.0,0.0,3.641490459442138,3.6415140628814697,8.848132893035654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.8798828125,0.0,1507.219970703125,1895.4371337890625,0.0,3246.085693359375,0.9037121534347534,1.0,0.0,3.0,1.0,0.0
18180360,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8312897682189941,0.3793116807937622,0.3433722257614136,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8477863073348999,0.4042108654975891,0.3848606944084167,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8548745512962341,0.4143760502338409,0.291677176952362,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7943588495254517,0.3290420472621918,0.3144959211349487,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7106472849845886,0.2319251000881195,1.0592997074127195,285.02252197265625,284.95001220703125,298.9507751464844,292.87109375,297.9375305175781,297.3117370605469,285.0208740234375,1.0,0.5575463175773621,0.5218348503112793,0.5218348503112793,1.0,1.0,-2.873961925506592,1.0964956283569336,1.7774662971496582,0.4457683563232422,0.9738098382949828,0.9738098382949828,0.0,159.5105438232422,144.0,52117.94921875,0.0,3045.568359375,1.0,280.0426330566406,283.3876342773437,295.84893798828125,299.1673889160156,293.1499938964844,293.1499938964844,279.75,32639.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809382915496826,1.0,0.0,0.0,3.7263801097869873,3.726404190063477,9.265473295272386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.44921875,0.0,1594.1448974609375,1895.4371337890625,0.0,3225.373046875,0.920010507106781,1.0,0.0,3.0,1.0,0.0
18180420,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8422192931175232,0.3808777332305908,0.3447770476341247,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8598199486732483,0.4066678583621979,0.3870898783206939,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8656657338142395,0.4145999550819397,0.2918112277984619,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8055891990661621,0.3302832841873169,0.315552681684494,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7194309830665588,0.2320874333381652,1.059255599975586,284.8931884765625,284.95001220703125,299.02008056640625,292.8848571777344,297.9589538574219,297.3056640625,284.8959655761719,1.0,0.5535627007484436,0.5203773975372314,0.5203773975372314,1.0,1.0,-2.879716396331787,1.0965131521224976,1.7832032442092896,0.4446544647216797,0.8665509819984436,0.8665509819984436,0.0,152.0765380859375,132.0,52917.23046875,0.0,3007.301025390625,1.0,279.7567749023437,283.2424011230469,295.9154357910156,299.35333251953125,293.1499938964844,293.1499938964844,280.04998779296875,38837.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911668062210083,1.0,0.0,0.0,3.625566482543945,3.6255908012390137,8.770917361289321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.28857421875,0.0,1527.244873046875,1895.4371337890625,0.0,3321.117919921875,0.9019569158554076,1.0,0.0,3.0,1.0,0.0
18180480,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8422192931175232,0.3808777332305908,0.3447770476341247,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8598199486732483,0.4066678583621979,0.3870898783206939,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8656657338142395,0.4145999550819397,0.2918112277984619,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8055891990661621,0.3302832841873169,0.315552681684494,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7194309830665588,0.2320874333381652,1.059255599975586,284.8931884765625,284.95001220703125,299.02008056640625,292.8848571777344,297.9589538574219,297.3056640625,284.8959655761719,1.0,0.5535627007484436,0.5203773975372314,0.5203773975372314,1.0,1.0,-2.879716396331787,1.0965131521224976,1.7832032442092896,0.4446544647216797,0.8665509819984436,0.8665509819984436,0.0,152.0765380859375,132.0,52917.23046875,0.0,3007.301025390625,1.0,279.7567749023437,283.2424011230469,295.9154357910156,299.35333251953125,293.1499938964844,293.1499938964844,280.04998779296875,38837.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911668062210083,1.0,0.0,0.0,3.625566482543945,3.6255908012390137,8.770917361289321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.28857421875,0.0,1527.244873046875,1895.4371337890625,0.0,3321.117919921875,0.9019569158554076,1.0,0.0,3.0,1.0,0.0
18180540,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8581926822662354,0.3835266828536987,0.346458375453949,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8771479725837708,0.4099184870719909,0.3894924521446228,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8817089796066284,0.4157591462135315,0.2920992076396942,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8206308484077454,0.3321574032306671,0.3167081475257873,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7314956784248352,0.2327087968587875,1.0593818426132202,285.0222473144531,284.95001220703125,299.09039306640625,292.89776611328125,297.987060546875,297.3098449707031,285.0206298828125,1.0,0.5483843684196472,0.5189198851585388,0.5189198851585388,1.0,1.0,-2.8865036964416504,1.0969629287719729,1.7895406484603882,0.4435665011405945,0.9807435274124146,0.9807435274124146,0.0,142.3926544189453,120.0,52378.00390625,0.0,2955.532470703125,1.0,280.0431213378906,283.3774108886719,295.8731689453125,299.2088928222656,293.1499938964844,293.1499938964844,279.75,32826.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882275402545929,1.0,0.0,0.0,3.756921768188477,3.756946325302124,9.417976229997294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.18359375,0.0,1630.968017578125,1895.4371337890625,0.0,3237.901123046875,0.9269391894340516,1.0,0.0,3.0,1.0,0.0
18180600,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8581926822662354,0.3835266828536987,0.346458375453949,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8771479725837708,0.4099184870719909,0.3894924521446228,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8817089796066284,0.4157591462135315,0.2920992076396942,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8206308484077454,0.3321574032306671,0.3167081475257873,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7314956784248352,0.2327087968587875,1.0593818426132202,285.0222473144531,284.95001220703125,299.09039306640625,292.89776611328125,297.987060546875,297.3098449707031,285.0206298828125,1.0,0.5483843684196472,0.5189198851585388,0.5189198851585388,1.0,1.0,-2.8865036964416504,1.0969629287719729,1.7895406484603882,0.4435665011405945,0.9807435274124146,0.9807435274124146,0.0,142.3926544189453,120.0,52378.00390625,0.0,2955.532470703125,1.0,280.0431213378906,283.3774108886719,295.8731689453125,299.2088928222656,293.1499938964844,293.1499938964844,279.75,32826.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882275402545929,1.0,0.0,0.0,3.756921768188477,3.756946325302124,9.417976229997294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.18359375,0.0,1630.968017578125,1895.4371337890625,0.0,3237.901123046875,0.9269391894340516,1.0,0.0,3.0,1.0,0.0
18180660,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8778855204582214,0.3851065337657928,0.3477827310562134,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8983319997787476,0.4124820530414581,0.3917186558246612,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9014167785644532,0.41607666015625,0.2922224998474121,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8380070328712463,0.3334648907184601,0.3177222609519958,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.74620521068573,0.2329562902450561,1.0592093467712402,284.891357421875,284.95001220703125,299.16168212890625,292.9098815917969,298.009521484375,297.3045654296875,284.8941650390625,1.0,0.5425493717193604,0.5175338387489319,0.5175338387489319,1.0,1.0,-2.891939163208008,1.096906661987305,1.795032620429993,0.4424916207790375,0.8719725012779236,0.8719725012779236,0.0,132.01364135742188,108.0,53186.57421875,0.0,2895.392333984375,1.0,279.7565612792969,283.2304382324219,295.939208984375,299.3941650390625,293.1499938964844,293.1499938964844,280.04998779296875,38869.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892258882522583,1.0,0.0,0.0,3.656222343444824,3.656246900558472,8.919869856072182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.384765625,0.0,1561.6085205078125,1895.4371337890625,0.0,3331.325927734375,0.9087673425674438,1.0,0.0,3.0,1.0,0.0
18180720,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8778855204582214,0.3851065337657928,0.3477827310562134,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8983319997787476,0.4124820530414581,0.3917186558246612,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9014167785644532,0.41607666015625,0.2922224998474121,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8380070328712463,0.3334648907184601,0.3177222609519958,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.74620521068573,0.2329562902450561,1.0592093467712402,284.891357421875,284.95001220703125,299.16168212890625,292.9098815917969,298.009521484375,297.3045654296875,284.8941650390625,1.0,0.5425493717193604,0.5175338387489319,0.5175338387489319,1.0,1.0,-2.891939163208008,1.096906661987305,1.795032620429993,0.4424916207790375,0.8719725012779236,0.8719725012779236,0.0,132.01364135742188,108.0,53186.57421875,0.0,2895.392333984375,1.0,279.7565612792969,283.2304382324219,295.939208984375,299.3941650390625,293.1499938964844,293.1499938964844,280.04998779296875,38869.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892258882522583,1.0,0.0,0.0,3.656222343444824,3.656246900558472,8.919869856072182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.384765625,0.0,1561.6085205078125,1895.4371337890625,0.0,3331.325927734375,0.9087673425674438,1.0,0.0,3.0,1.0,0.0
18180780,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8956497311592102,0.3869827091693878,0.3488135635852813,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.917995274066925,0.4148510694503784,0.3933553993701935,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9201900362968444,0.4169166088104248,0.2923351228237152,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8536339998245239,0.3348132669925689,0.3184513449668884,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7596679329872131,0.2334135323762893,1.0589700937271118,285.0326538085937,284.95001220703125,299.21356201171875,292.9181213378906,298.0301208496094,297.3075561523437,285.0316772460937,1.0,0.5380318760871887,0.5165358185768127,0.5165358185768127,1.0,1.0,-2.895862102508545,1.0968753099441528,1.7989866733551023,0.4415710270404815,0.9798495769500732,0.9798495769500732,0.0,124.00204467773438,108.0,52504.18359375,0.0,2848.180419921875,1.0,280.0294494628906,283.37908935546875,295.88336181640625,299.2103271484375,293.1499938964844,293.1499938964844,280.04998779296875,33013.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839913606643677,1.0,0.0,0.0,3.7463693618774414,3.746393918991089,9.36514481963968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.1201171875,0.0,1620.115478515625,1895.4371337890625,0.0,3253.9736328125,0.92539781332016,1.0,0.0,3.0,1.0,0.0
18180840,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9040492177009584,0.3877564370632171,0.3493998348712921,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9278305172920228,0.4158300459384918,0.3941447138786316,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9295656085014344,0.4173096716403961,0.2925130724906921,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8611420392990112,0.3353897333145141,0.3188599050045013,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7661820650100708,0.2336402982473373,1.0593186616897583,285.02423095703125,284.95001220703125,299.2338562011719,292.9212646484375,298.0385437011719,297.3093566894531,285.022705078125,1.0,0.5362974405288696,0.5161477327346802,0.5161477327346802,1.0,1.0,-2.898638963699341,1.0973855257034302,1.8012534379959106,0.4414883852005005,0.9888619780540466,0.9888619780540466,0.0,120.66681671142578,96.0,52615.375,0.0,2831.168212890625,1.0,280.0433349609375,283.36944580078125,295.8961486816406,299.2472229003906,293.1499938964844,293.1499938964844,279.75,32908.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832719326019287,1.0,0.0,0.0,3.783082246780396,3.783107042312622,9.549593187330174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.4326171875,0.0,1662.3597412109375,1895.4371337890625,0.0,3247.235595703125,0.932919442653656,1.0,0.0,3.0,1.0,0.0
18180900,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9210840463638306,0.3886564373970032,0.3502584993839264,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9461566209793092,0.4172490835189819,0.39544278383255,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9469529986381532,0.4176183342933655,0.292730301618576,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8755584359169006,0.3361497521400451,0.3195038735866546,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7786810994148254,0.2338594198226928,1.059720158576965,284.88165283203125,284.95001220703125,299.270263671875,292.9266967773437,298.0509033203125,297.3081970214844,284.8756408691406,1.0,0.533150851726532,0.5154547095298767,0.5154547095298767,1.0,1.0,-2.902754068374634,1.097926378250122,1.8048278093338013,0.441234678030014,0.8965932130813599,0.8965932130813599,0.0,114.84378814697266,96.0,53669.2421875,0.0,2799.6640625,1.0,279.7945556640625,283.20416259765625,295.96435546875,299.4818115234375,293.1499938964844,293.1499938964844,279.75,36436.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903787732124329,1.0,0.0,0.0,3.773547649383545,3.7735729217529297,9.501517865828646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.8486328125,0.0,1678.387451171875,1895.4371337890625,0.0,3313.74951171875,0.9313228130340576,1.0,0.0,3.0,1.0,0.0
18180960,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9390451312065125,0.3893002867698669,0.3506704568862915,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9636380672454834,0.4184610247611999,0.3964081704616546,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.963486909866333,0.4176767468452453,0.2926510870456695,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8905368447303772,0.3367234170436859,0.3198707401752472,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7915961146354675,0.2339290231466293,1.0591890811920166,284.8897399902344,284.95001220703125,299.30682373046875,292.9319763183594,298.0615539550781,297.3042907714844,284.8926086425781,1.0,0.5298322439193726,0.5147635340690613,0.5147635340690613,1.0,1.0,-2.904120445251465,1.0973049402236938,1.806815505027771,0.4404152631759643,0.8781405091285706,0.8781405091285706,0.0,109.35205841064452,99.0,53449.71875,0.0,2764.010986328125,1.0,279.7565612792969,283.2185974121094,295.9612731933594,299.43310546875,293.1499938964844,293.1499938964844,280.04998779296875,38809.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932226896286011,1.0,0.0,0.0,3.686690092086792,3.6867148876190186,9.069148632079304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.85107421875,0.0,1595.6053466796875,1895.4371337890625,0.0,3340.33251953125,0.9155077338218688,1.0,0.0,3.0,1.0,0.0
18181020,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9616271257400512,0.3918920755386352,0.3524421453475952,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9839715361595154,0.4218623340129852,0.3991004228591919,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9823782444000244,0.4189347922801971,0.2931205034255981,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9106778502464294,0.3386537134647369,0.3212326169013977,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8082651495933533,0.2346250861883163,1.0604103803634644,285.0277099609375,284.95001220703125,299.3805236816406,292.9421081542969,298.0909729003906,297.3089904785156,285.0263671875,1.0,0.5277693867683411,0.5133812427520752,0.5133812427520752,1.0,1.0,-2.9131433963775635,1.098721623420715,1.8144218921661377,0.4398211240768432,0.9990254044532776,0.9990254044532776,0.0,103.56761932373048,117.0,52879.4140625,0.0,2744.0439453125,1.0,280.04351806640625,283.3622741699219,295.9173278808594,299.28466796875,293.1499938964844,293.1499938964844,279.75,32946.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843026161193848,1.0,0.0,0.0,3.8103342056274414,3.810359239578247,9.687671536084963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.1875,0.0,1695.1204833984375,1895.4371337890625,0.0,3256.888427734375,0.9391255974769592,1.0,0.0,3.0,1.0,0.0
18181080,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9616271257400512,0.3918920755386352,0.3524421453475952,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9839715361595154,0.4218623340129852,0.3991004228591919,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9823782444000244,0.4189347922801971,0.2931205034255981,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9106778502464294,0.3386537134647369,0.3212326169013977,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8082651495933533,0.2346250861883163,1.0604103803634644,285.0277099609375,284.95001220703125,299.3805236816406,292.9421081542969,298.0909729003906,297.3089904785156,285.0263671875,1.0,0.5277693867683411,0.5133812427520752,0.5133812427520752,1.0,1.0,-2.9131433963775635,1.098721623420715,1.8144218921661377,0.4398211240768432,0.9990254044532776,0.9990254044532776,0.0,103.56761932373048,117.0,52879.4140625,0.0,2744.0439453125,1.0,280.04351806640625,283.3622741699219,295.9173278808594,299.28466796875,293.1499938964844,293.1499938964844,279.75,32946.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843026161193848,1.0,0.0,0.0,3.8103342056274414,3.810359239578247,9.687671536084963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.1875,0.0,1695.1204833984375,1895.4371337890625,0.0,3256.888427734375,0.9391255974769592,1.0,0.0,3.0,1.0,0.0
18181140,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9497764706611632,0.3932735919952392,0.3541843891143799,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9744667410850524,0.4244685471057892,0.4019803404808044,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9711108803749084,0.4192502498626709,0.2936959266662597,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8995603322982788,0.3399183452129364,0.3228168189525604,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7980870604515076,0.2348489761352539,1.063017725944519,284.89129638671875,284.95001220703125,299.454833984375,292.9516906738281,298.1138000488281,297.30291748046875,284.8940124511719,1.0,0.5325670838356018,0.5119988918304443,0.5119988918304443,1.0,1.0,-2.924433708190918,1.1010411977767944,1.823392629623413,0.4398340284824371,0.8890983462333679,0.8890983462333679,0.0,107.98562622070312,135.0,53845.5859375,0.0,2801.892578125,1.0,279.7561340332031,283.2069091796875,295.9825439453125,299.47686767578125,293.1499938964844,293.1499938964844,280.04998779296875,38527.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894537091255188,1.0,0.0,0.0,3.7263317108154297,3.7263569831848153,9.265232279176416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.77978515625,0.0,1639.0660400390625,1895.4371337890625,0.0,3352.610595703125,0.9240747094154358,1.0,0.0,3.0,1.0,0.0
