time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181200,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9497764706611632,0.3932735919952392,0.3541843891143799,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9744667410850524,0.4244685471057892,0.4019803404808044,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9711108803749084,0.4192502498626709,0.2936959266662597,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8995603322982788,0.3399183452129364,0.3228168189525604,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7980870604515076,0.2348489761352539,1.063017725944519,284.89129638671875,284.95001220703125,299.454833984375,292.9516906738281,298.1138000488281,297.30291748046875,284.8940124511719,1.0,0.5325670838356018,0.5119988918304443,0.5119988918304443,1.0,1.0,-2.924433708190918,1.1010411977767944,1.823392629623413,0.4398340284824371,0.8890983462333679,0.8890983462333679,0.0,107.98562622070312,135.0,53845.5859375,0.0,2801.892578125,1.0,279.7561340332031,283.2069091796875,295.9825439453125,299.47686767578125,293.1499938964844,293.1499938964844,280.04998779296875,38527.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894537091255188,1.0,0.0,0.0,3.7263317108154297,3.7263569831848153,9.265232279176416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.77978515625,0.0,1639.0660400390625,1895.4371337890625,0.0,3352.610595703125,0.9240747094154358,1.0,0.0,3.0,1.0,0.0
18181260,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9218745827674866,0.395621120929718,0.3563272356986999,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9494795203208924,0.4277739822864532,0.4052049815654754,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9438181519508362,0.4203751683235168,0.2945335507392883,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8758715391159058,0.3416986465454101,0.3246641755104065,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7764142155647278,0.235381543636322,1.0665115118026731,285.0368957519531,284.95001220703125,299.5297241210937,292.9608154296875,298.1425170898437,297.3060302734375,285.0362243652344,1.0,0.5409573912620544,0.5105608701705933,0.5105608701705933,1.0,1.0,-2.938303232192993,1.1043338775634766,1.8339693546295168,0.4400759041309356,1.0,1.0,0.0,118.04080200195312,153.0,53275.7109375,0.0,2906.68408203125,1.0,280.04376220703125,283.3581848144531,295.938232421875,299.33038330078125,293.1499938964844,293.1499938964844,279.75,33239.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860839605331421,1.0,0.0,0.0,3.842803955078125,3.8428292274475098,9.853481515165186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1552734375,0.0,1736.6954345703125,1895.4371337890625,0.0,3273.566650390625,0.9465044140815736,1.0,0.0,3.0,1.0,0.0
18181320,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9218745827674866,0.395621120929718,0.3563272356986999,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9494795203208924,0.4277739822864532,0.4052049815654754,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9438181519508362,0.4203751683235168,0.2945335507392883,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8758715391159058,0.3416986465454101,0.3246641755104065,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7764142155647278,0.235381543636322,1.0665115118026731,285.0368957519531,284.95001220703125,299.5297241210937,292.9608154296875,298.1425170898437,297.3060302734375,285.0362243652344,1.0,0.5409573912620544,0.5105608701705933,0.5105608701705933,1.0,1.0,-2.938303232192993,1.1043338775634766,1.8339693546295168,0.4400759041309356,1.0,1.0,0.0,118.04080200195312,153.0,53275.7109375,0.0,2906.68408203125,1.0,280.04376220703125,283.3581848144531,295.938232421875,299.33038330078125,293.1499938964844,293.1499938964844,279.75,33239.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860839605331421,1.0,0.0,0.0,3.842803955078125,3.8428292274475098,9.853481515165186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1552734375,0.0,1736.6954345703125,1895.4371337890625,0.0,3273.566650390625,0.9465044140815736,1.0,0.0,3.0,1.0,0.0
18181380,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8915800452232361,0.3967319130897522,0.3581902086734772,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9171532392501832,0.430251270532608,0.4083451330661773,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9098581075668336,0.4205393195152282,0.2952836751937866,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8495168089866638,0.3427838683128357,0.3264587223529815,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7524296641349792,0.2354069948196411,1.070024847984314,284.8949279785156,284.95001220703125,299.6050720214844,292.9695739746094,298.1645202636719,297.29840087890625,284.8969116210937,1.0,0.5514129400253296,0.509122908115387,0.509122908115387,1.0,1.0,-2.9516074657440186,1.1073248386383057,1.844282627105713,0.440365731716156,0.9044618606567384,0.9044618606567384,0.0,131.9180145263672,171.0,54365.75,0.0,3038.527099609375,1.0,279.7567138671875,283.1942749023437,296.0019226074219,299.5279235839844,293.1499938964844,293.1499938964844,279.45001220703125,38041.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966516852378845,1.0,0.0,0.0,3.777761459350586,3.777787208557129,9.522749451207346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.4580078125,0.0,1695.8170166015625,1895.4371337890625,0.0,3372.353271484375,0.9352459907531738,1.0,0.0,3.0,1.0,0.0
18181440,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8915800452232361,0.3967319130897522,0.3581902086734772,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9171532392501832,0.430251270532608,0.4083451330661773,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9098581075668336,0.4205393195152282,0.2952836751937866,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8495168089866638,0.3427838683128357,0.3264587223529815,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7524296641349792,0.2354069948196411,1.070024847984314,284.8949279785156,284.95001220703125,299.6050720214844,292.9695739746094,298.1645202636719,297.29840087890625,284.8969116210937,1.0,0.5514129400253296,0.509122908115387,0.509122908115387,1.0,1.0,-2.9516074657440186,1.1073248386383057,1.844282627105713,0.440365731716156,0.9044618606567384,0.9044618606567384,0.0,131.9180145263672,171.0,54365.75,0.0,3038.527099609375,1.0,279.7567138671875,283.1942749023437,296.0019226074219,299.5279235839844,293.1499938964844,293.1499938964844,279.45001220703125,38041.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966516852378845,1.0,0.0,0.0,3.777761459350586,3.777787208557129,9.522749451207346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.4580078125,0.0,1695.8170166015625,1895.4371337890625,0.0,3372.353271484375,0.9352459907531738,1.0,0.0,3.0,1.0,0.0
18181500,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8772591948509216,0.3970640301704407,0.3588545322418213,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.9018693566322328,0.4312942028045654,0.4096987545490265,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8945044875144958,0.4203951954841614,0.2954667806625366,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8369132876396179,0.3431380093097687,0.3271617293357849,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.7409775853157043,0.235249787569046,1.071038842201233,284.8083801269531,284.95001220703125,299.6429138183594,292.97381591796875,298.1743469238281,297.29278564453125,284.81121826171875,1.0,0.5569440126419067,0.5084038972854614,0.5084038972854614,1.0,1.0,-2.956318616867065,1.1079978942871094,1.848320722579956,0.4400839507579803,0.8140302896499634,0.8140302896499634,0.0,139.88186645507812,171.0,54861.75,0.0,3107.46533203125,1.0,279.4985656738281,283.0923767089844,296.0258178710937,299.6602783203125,293.1499938964844,293.1499938964844,279.45001220703125,43093.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90297669172287,1.0,0.0,0.0,3.643950700759888,3.643975973129273,8.860093316798157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.46484375,0.0,1579.4378662109375,1895.4371337890625,0.0,3431.3154296875,0.9063391089439392,1.0,0.0,3.0,1.0,0.0
18181560,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8640271425247192,0.3975796997547149,0.3594753444194793,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8884100317955017,0.43245729804039,0.411006897687912,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8803848624229431,0.4203909039497375,0.2956108748912811,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8252750635147095,0.3435719907283783,0.3278139233589172,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7304356098175049,0.2351268529891967,1.071802020072937,284.8828430175781,284.95001220703125,299.6808166503906,292.9779968261719,298.1851806640625,297.2888488769531,284.885986328125,1.0,0.5625861883163452,0.5076214671134949,0.5076214671134949,1.0,1.0,-2.960510015487671,1.1083426475524902,1.8521673679351809,0.4395524561405182,0.8295465111732483,0.8295465111732483,0.0,148.21067810058594,189.0,54551.046875,0.0,3177.955322265625,1.0,279.45806884765625,283.1605834960937,295.9957580566406,299.5500793457031,293.1499938964844,293.1499938964844,279.75,41452.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031632542610168,1.0,0.0,0.0,3.5185258388519287,3.518549680709839,8.260661275016901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.53857421875,0.0,1431.08740234375,1895.4371337890625,0.0,3433.052490234375,0.8813669085502625,1.0,0.0,3.0,1.0,0.0
18181620,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8435973525047302,0.3997890949249267,0.3618030250072479,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8670845031738281,0.4357448816299438,0.4144956469535827,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8580825328826904,0.421494722366333,0.296647161245346,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8059030175209045,0.3452260494232178,0.3298079669475555,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7129930853843689,0.235456183552742,1.0755577087402344,285.01007080078125,284.95001220703125,299.75689697265625,292.9861755371094,298.2145080566406,297.2930603027344,285.00982666015625,1.0,0.5744680166244507,0.5060566067695618,0.5060566067695618,1.0,1.0,-2.9756505489349365,1.1118172407150269,1.8638334274291992,0.4397035539150238,0.9351196885108948,0.9351196885108948,0.0,164.62493896484375,192.0,54109.9296875,0.0,3335.0810546875,1.0,279.741455078125,283.29278564453125,295.9522399902344,299.39453125,293.1499938964844,293.1499938964844,279.45001220703125,33475.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920048475265503,1.0,0.0,0.0,3.641981363296509,3.6420047283172607,8.850518042891053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.693359375,0.0,1505.421875,1895.4371337890625,0.0,3328.951904296875,0.9018377065658568,1.0,0.0,3.0,1.0,0.0
18181680,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8435973525047302,0.3997890949249267,0.3618030250072479,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8670845031738281,0.4357448816299438,0.4144956469535827,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8580825328826904,0.421494722366333,0.296647161245346,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8059030175209045,0.3452260494232178,0.3298079669475555,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7129930853843689,0.235456183552742,1.0755577087402344,285.01007080078125,284.95001220703125,299.75689697265625,292.9861755371094,298.2145080566406,297.2930603027344,285.00982666015625,1.0,0.5744680166244507,0.5060566067695618,0.5060566067695618,1.0,1.0,-2.9756505489349365,1.1118172407150269,1.8638334274291992,0.4397035539150238,0.9351196885108948,0.9351196885108948,0.0,164.62493896484375,192.0,54109.9296875,0.0,3335.0810546875,1.0,279.741455078125,283.29278564453125,295.9522399902344,299.39453125,293.1499938964844,293.1499938964844,279.45001220703125,33475.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920048475265503,1.0,0.0,0.0,3.641981363296509,3.6420047283172607,8.850518042891053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.693359375,0.0,1505.421875,1895.4371337890625,0.0,3328.951904296875,0.9018377065658568,1.0,0.0,3.0,1.0,0.0
18181740,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8320473432540894,0.4007761478424072,0.3633848130702972,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8553978800773621,0.4382324516773224,0.417484700679779,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8453753590583801,0.421676754951477,0.2972832918167114,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7939654588699341,0.3462327718734741,0.3313738703727722,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.701633095741272,0.2353514581918716,1.0777839422225952,284.91162109375,284.95001220703125,299.8331604003906,292.9942321777344,298.2369689941406,297.28668212890625,284.91363525390625,1.0,0.582158625125885,0.5044917464256287,0.5044917464256287,1.0,1.0,-2.9864797592163086,1.1134275197982788,1.8730522394180296,0.4391838312149048,0.8511469960212708,0.8511469960212708,0.0,175.8956756591797,180.0,54869.59375,0.0,3444.98828125,1.0,279.457763671875,283.1729431152344,296.0164794921875,299.5754699707031,293.1499938964844,293.1499938964844,279.75,38687.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900478184223175,1.0,0.0,0.0,3.528564691543579,3.528588056564331,8.30786632377567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.71484375,0.0,1421.6539306640625,1895.4371337890625,0.0,3408.04150390625,0.8807570934295654,1.0,0.0,3.0,1.0,0.0
18181800,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8320473432540894,0.4007761478424072,0.3633848130702972,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8553978800773621,0.4382324516773224,0.417484700679779,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8453753590583801,0.421676754951477,0.2972832918167114,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7939654588699341,0.3462327718734741,0.3313738703727722,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.701633095741272,0.2353514581918716,1.0777839422225952,284.91162109375,284.95001220703125,299.8331604003906,292.9942321777344,298.2369689941406,297.28668212890625,284.91363525390625,1.0,0.582158625125885,0.5044917464256287,0.5044917464256287,1.0,1.0,-2.9864797592163086,1.1134275197982788,1.8730522394180296,0.4391838312149048,0.8511469960212708,0.8511469960212708,0.0,175.8956756591797,180.0,54869.59375,0.0,3444.98828125,1.0,279.457763671875,283.1729431152344,296.0164794921875,299.5754699707031,293.1499938964844,293.1499938964844,279.75,38687.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900478184223175,1.0,0.0,0.0,3.528564691543579,3.528588056564331,8.30786632377567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.71484375,0.0,1421.6539306640625,1895.4371337890625,0.0,3408.04150390625,0.8807570934295654,1.0,0.0,3.0,1.0,0.0
18181860,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8324388861656189,0.402717113494873,0.3648881018161773,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8565448522567749,0.4414335489273071,0.4202997088432312,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8451396226882935,0.422657310962677,0.2978014647960663,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7943316102027893,0.3477926552295685,0.3326888084411621,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7011516094207764,0.2356321066617965,1.0785136222839355,285.0180358886719,284.95001220703125,299.9096069335937,293.002197265625,298.2651062011719,297.28955078125,285.016845703125,1.0,0.5833091139793396,0.502928614616394,0.502928614616394,1.0,1.0,-2.994748830795288,1.1139572858810425,1.8807916641235352,0.4379782974720001,0.9542446732521056,0.9542446732521056,0.0,176.84271240234375,168.0,54430.00390625,0.0,3473.5576171875,1.0,279.7416076660156,283.28692626953125,295.9797058105469,299.44342041015625,293.1499938964844,293.1499938964844,279.45001220703125,32752.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921616077423096,1.0,0.0,0.0,3.671114206314087,3.671137809753418,8.992678885988425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.5419921875,0.0,1532.3441162109375,1895.4371337890625,0.0,3330.416748046875,0.9077594876289368,1.0,0.0,3.0,1.0,0.0
18181920,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8324388861656189,0.402717113494873,0.3648881018161773,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8565448522567749,0.4414335489273071,0.4202997088432312,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8451396226882935,0.422657310962677,0.2978014647960663,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7943316102027893,0.3477926552295685,0.3326888084411621,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7011516094207764,0.2356321066617965,1.0785136222839355,285.0180358886719,284.95001220703125,299.9096069335937,293.002197265625,298.2651062011719,297.28955078125,285.016845703125,1.0,0.5833091139793396,0.502928614616394,0.502928614616394,1.0,1.0,-2.994748830795288,1.1139572858810425,1.8807916641235352,0.4379782974720001,0.9542446732521056,0.9542446732521056,0.0,176.84271240234375,168.0,54430.00390625,0.0,3473.5576171875,1.0,279.7416076660156,283.28692626953125,295.9797058105469,299.44342041015625,293.1499938964844,293.1499938964844,279.45001220703125,32752.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921616077423096,1.0,0.0,0.0,3.671114206314087,3.671137809753418,8.992678885988425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.5419921875,0.0,1532.3441162109375,1895.4371337890625,0.0,3330.416748046875,0.9077594876289368,1.0,0.0,3.0,1.0,0.0
18181980,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8368926048278809,0.403384804725647,0.3656790256500244,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8620790243148804,0.4434016942977905,0.4222594797611236,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.849354088306427,0.4227621853351593,0.2979848682880401,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7990702390670776,0.3485727608203888,0.3334898948669433,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7047922611236572,0.2355634272098541,1.0782296657562256,284.8870544433594,284.95001220703125,299.9708251953125,293.0085754394531,298.28253173828125,297.2841796875,284.89080810546875,1.0,0.5817211866378784,0.5016781091690063,0.5016781091690063,1.0,1.0,-2.9989070892333984,1.1133242845535278,1.88558292388916,0.4366421699523926,0.8543045520782471,0.8543045520782471,0.0,173.53724670410156,168.0,55187.71875,0.0,3460.336669921875,1.0,279.4654541015625,283.1415405273437,296.0448913574219,299.6412048339844,293.1499938964844,293.1499938964844,279.45001220703125,39066.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013010263442992,1.0,0.0,0.0,3.584059000015259,3.584083080291748,8.571238936383452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.3251953125,0.0,1483.5643310546875,1895.4371337890625,0.0,3415.709228515625,0.892444908618927,1.0,0.0,3.0,1.0,0.0
18182040,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8382503390312195,0.4035624861717224,0.3657474815845489,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8637641072273254,0.4438938498497009,0.4226438701152801,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8506781458854675,0.4227848351001739,0.2979412674903869,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.80052649974823,0.3487615883350372,0.333599328994751,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7059381008148193,0.2355368882417678,1.0778326988220217,284.9019470214844,284.95001220703125,299.9861145019531,293.0101928710937,298.2868957519531,297.2828674316406,284.90411376953125,1.0,0.5810431241989136,0.5013654828071594,0.5013654828071594,1.0,1.0,-2.999053239822388,1.1127959489822388,1.886257290840149,0.4361075758934021,0.8568975925445557,0.8568975925445557,0.0,172.40565490722656,156.0,55153.5234375,0.0,3452.454833984375,1.0,279.4574584960937,283.15289306640625,296.0375671386719,299.6182556152344,293.1499938964844,293.1499938964844,279.75,38683.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016852378845216,1.0,0.0,0.0,3.5652427673339844,3.5652666091918945,8.481478062094538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.26708984375,0.0,1460.512451171875,1895.4371337890625,0.0,3419.2880859375,0.8887118101119995,1.0,0.0,3.0,1.0,0.0
18182100,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8428320288658142,0.404447853565216,0.3661289513111114,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8692165017127991,0.4454548954963684,0.4237520694732666,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.855182945728302,0.4232115447521209,0.2979546785354614,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8053019642829895,0.3494965136051178,0.3339773714542389,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7097944617271423,0.2356563955545425,1.0771183967590332,285.0228881835937,284.95001220703125,300.0243835449219,293.01422119140625,298.3003845214844,297.2837219238281,285.025634765625,1.0,0.5790595412254333,0.5005838871002197,0.5005838871002197,1.0,1.0,-3.000450849533081,1.111904501914978,1.8885462284088133,0.4349108338356018,0.9413565397262572,0.9413565397262572,0.0,168.82687377929688,156.0,54426.46484375,0.0,3429.96923828125,1.0,279.6997375488281,283.2856140136719,295.9831848144531,299.4143371582031,293.1499938964844,293.1499938964844,279.75,33853.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954397439956665,1.0,0.0,0.0,3.620573043823242,3.620596408843994,8.74677425599657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.416015625,0.0,1484.7427978515625,1895.4371337890625,0.0,3361.0400390625,0.8989254832267761,1.0,0.0,3.0,1.0,0.0
18182160,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8492101430892944,0.4055066108703613,0.3668782413005829,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8765401244163513,0.4471853375434875,0.4251562356948852,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8615108132362366,0.4238305985927582,0.2982173264026642,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8116099238395691,0.3503799438476562,0.334588885307312,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7149535417556763,0.2359031438827514,1.0771770477294922,285.0146179199219,284.95001220703125,300.0626220703125,293.0182800292969,298.3153076171875,297.28668212890625,285.01300048828125,1.0,0.5768336653709412,0.4998750686645508,0.4998750686645508,1.0,1.0,-3.004158735275269,1.1120882034301758,1.8920705318450928,0.434304267168045,0.9597877860069276,0.9597877860069276,0.0,164.32579040527344,144.0,54623.29296875,0.0,3406.73193359375,1.0,279.7425537109375,283.2738342285156,295.9947814941406,299.4725952148437,293.1499938964844,293.1499938964844,279.45001220703125,32863.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931916356086731,1.0,0.0,0.0,3.699371099472046,3.699395179748535,9.131646834248386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.9208984375,0.0,1565.011474609375,1895.4371337890625,0.0,3340.04248046875,0.9140316247940063,1.0,0.0,3.0,1.0,0.0
18182220,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8630988001823425,0.4063676297664642,0.367577850818634,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8925691843032837,0.4497572779655456,0.4274154007434845,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.875459611415863,0.4240556359291076,0.298283964395523,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8245822787284851,0.3514295220375061,0.3353833556175232,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7255893349647522,0.23591348528862,1.076047420501709,284.8984680175781,284.95001220703125,300.1390075683594,293.0265808105469,298.3376159667969,297.2810363769531,284.9007568359375,1.0,0.5715369582176208,0.4984574019908905,0.4984574019908905,1.0,1.0,-3.0074009895324707,1.1107136011123655,1.896687269210816,0.43243607878685,0.8597899675369263,0.8597899675369263,0.0,154.8603973388672,132.0,55326.3671875,0.0,3345.840576171875,1.0,279.457275390625,283.14068603515625,296.0523986816406,299.64422607421875,293.1499938964844,293.1499938964844,279.75,38822.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023939371109008,1.0,0.0,0.0,3.5878214836120605,3.5878453254699707,8.589244089307613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.88134765625,0.0,1485.84765625,1895.4371337890625,0.0,3425.88916015625,0.8938111066818237,1.0,0.0,3.0,1.0,0.0
18182280,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8630988001823425,0.4063676297664642,0.367577850818634,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8925691843032837,0.4497572779655456,0.4274154007434845,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.875459611415863,0.4240556359291076,0.298283964395523,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8245822787284851,0.3514295220375061,0.3353833556175232,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7255893349647522,0.23591348528862,1.076047420501709,284.8984680175781,284.95001220703125,300.1390075683594,293.0265808105469,298.3376159667969,297.2810363769531,284.9007568359375,1.0,0.5715369582176208,0.4984574019908905,0.4984574019908905,1.0,1.0,-3.0074009895324707,1.1107136011123655,1.896687269210816,0.43243607878685,0.8597899675369263,0.8597899675369263,0.0,154.8603973388672,132.0,55326.3671875,0.0,3345.840576171875,1.0,279.457275390625,283.14068603515625,296.0523986816406,299.64422607421875,293.1499938964844,293.1499938964844,279.75,38822.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023939371109008,1.0,0.0,0.0,3.5878214836120605,3.5878453254699707,8.589244089307613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.88134765625,0.0,1485.84765625,1895.4371337890625,0.0,3425.88916015625,0.8938111066818237,1.0,0.0,3.0,1.0,0.0
18182340,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.882014274597168,0.4083224833011627,0.3686182200908661,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9141125082969666,0.4531667530536651,0.4299297928810119,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8943279981613159,0.4251978695392608,0.2985484004020691,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8413255214691162,0.3531280159950256,0.336340457201004,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7393693923950195,0.2363766431808471,1.0753194093704224,285.01422119140625,284.95001220703125,300.2152404785156,293.0351867675781,298.3663330078125,297.28570556640625,285.0132141113281,1.0,0.5656225085258484,0.4970397353172302,0.4970397353172302,1.0,1.0,-3.0122594833374023,1.1100037097930908,1.9022557735443115,0.4306690096855163,0.9639475345611572,0.9639475345611572,0.0,143.95497131347656,120.0,54769.43359375,0.0,3278.4189453125,1.0,279.74200439453125,283.265380859375,296.0112609863281,299.49810791015625,293.1499938964844,293.1499938964844,279.45001220703125,33019.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936830163002014,1.0,0.0,0.0,3.716724157333374,3.7167482376098633,9.217517344950464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.486328125,0.0,1585.97265625,1895.4371337890625,0.0,3344.63330078125,0.9182320237159728,1.0,0.0,3.0,1.0,0.0
18182400,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.882014274597168,0.4083224833011627,0.3686182200908661,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9141125082969666,0.4531667530536651,0.4299297928810119,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8943279981613159,0.4251978695392608,0.2985484004020691,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8413255214691162,0.3531280159950256,0.336340457201004,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7393693923950195,0.2363766431808471,1.0753194093704224,285.01422119140625,284.95001220703125,300.2152404785156,293.0351867675781,298.3663330078125,297.28570556640625,285.0132141113281,1.0,0.5656225085258484,0.4970397353172302,0.4970397353172302,1.0,1.0,-3.0122594833374023,1.1100037097930908,1.9022557735443115,0.4306690096855163,0.9639475345611572,0.9639475345611572,0.0,143.95497131347656,120.0,54769.43359375,0.0,3278.4189453125,1.0,279.74200439453125,283.265380859375,296.0112609863281,299.49810791015625,293.1499938964844,293.1499938964844,279.45001220703125,33019.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936830163002014,1.0,0.0,0.0,3.716724157333374,3.7167482376098633,9.217517344950464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.486328125,0.0,1585.97265625,1895.4371337890625,0.0,3344.63330078125,0.9182320237159728,1.0,0.0,3.0,1.0,0.0
18182460,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9041839838027954,0.4091527760028839,0.3692381381988525,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9413440227508544,0.4558214247226715,0.4322108924388885,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9173303842544556,0.4254909157752991,0.2986198365688324,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8614018559455872,0.3542309403419494,0.3371283113956451,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7559444904327393,0.2364613115787506,1.074251413345337,284.89752197265625,284.95001220703125,300.29119873046875,293.044189453125,298.38848876953125,297.280517578125,284.8998107910156,1.0,0.559354841709137,0.4956456124782562,0.4956456124782562,1.0,1.0,-3.0155041217803955,1.1086313724517822,1.9068727493286133,0.4287886619567871,0.863420307636261,0.863420307636261,0.0,132.92918395996094,108.0,55492.63671875,0.0,3205.75732421875,1.0,279.4571228027344,283.1309509277344,296.0694274902344,299.6712951660156,293.1499938964844,293.1499938964844,279.75,38830.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027324914932252,1.0,0.0,0.0,3.607879161834717,3.607903242111206,8.685548209541594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.96337890625,0.0,1507.740234375,1895.4371337890625,0.0,3429.0419921875,0.898252546787262,1.0,0.0,3.0,1.0,0.0
18182520,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9041839838027954,0.4091527760028839,0.3692381381988525,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9413440227508544,0.4558214247226715,0.4322108924388885,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9173303842544556,0.4254909157752991,0.2986198365688324,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8614018559455872,0.3542309403419494,0.3371283113956451,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7559444904327393,0.2364613115787506,1.074251413345337,284.89752197265625,284.95001220703125,300.29119873046875,293.044189453125,298.38848876953125,297.280517578125,284.8998107910156,1.0,0.559354841709137,0.4956456124782562,0.4956456124782562,1.0,1.0,-3.0155041217803955,1.1086313724517822,1.9068727493286133,0.4287886619567871,0.863420307636261,0.863420307636261,0.0,132.92918395996094,108.0,55492.63671875,0.0,3205.75732421875,1.0,279.4571228027344,283.1309509277344,296.0694274902344,299.6712951660156,293.1499938964844,293.1499938964844,279.75,38830.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027324914932252,1.0,0.0,0.0,3.607879161834717,3.607903242111206,8.685548209541594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.96337890625,0.0,1507.740234375,1895.4371337890625,0.0,3429.0419921875,0.898252546787262,1.0,0.0,3.0,1.0,0.0
18182580,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.936163604259491,0.4110712707042694,0.370203286409378,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9732434153556824,0.4593104720115661,0.4347578585147857,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9495000839233398,0.4266911149024963,0.2988941669464111,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8884629607200623,0.355973482131958,0.3380880653858185,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7785273194313049,0.2369817048311233,1.0736150741577148,285.0165100097656,284.95001220703125,300.3668518066406,293.0537109375,298.4169311523437,297.28546142578125,285.0149230957031,1.0,0.5528737306594849,0.4942514598369598,0.4942514598369598,1.0,1.0,-3.0204365253448486,1.1079527139663696,1.912483811378479,0.427018404006958,0.970167338848114,0.970167338848114,0.0,121.15695190429688,96.0,54925.94921875,0.0,3131.72265625,1.0,279.74298095703125,283.25836181640625,296.0286865234375,299.5253601074219,293.1499938964844,293.1499938964844,279.45001220703125,32972.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938983678817749,1.0,0.0,0.0,3.736622095108032,3.7366464138031006,9.316474915976868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.88671875,0.0,1608.4998779296875,1895.4371337890625,0.0,3346.645263671875,0.9224368333816528,1.0,0.0,3.0,1.0,0.0
18182640,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.936163604259491,0.4110712707042694,0.370203286409378,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9732434153556824,0.4593104720115661,0.4347578585147857,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9495000839233398,0.4266911149024963,0.2988941669464111,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8884629607200623,0.355973482131958,0.3380880653858185,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7785273194313049,0.2369817048311233,1.0736150741577148,285.0165100097656,284.95001220703125,300.3668518066406,293.0537109375,298.4169311523437,297.28546142578125,285.0149230957031,1.0,0.5528737306594849,0.4942514598369598,0.4942514598369598,1.0,1.0,-3.0204365253448486,1.1079527139663696,1.912483811378479,0.427018404006958,0.970167338848114,0.970167338848114,0.0,121.15695190429688,96.0,54925.94921875,0.0,3131.72265625,1.0,279.74298095703125,283.25836181640625,296.0286865234375,299.5253601074219,293.1499938964844,293.1499938964844,279.45001220703125,32972.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938983678817749,1.0,0.0,0.0,3.736622095108032,3.7366464138031006,9.316474915976868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.88671875,0.0,1608.4998779296875,1895.4371337890625,0.0,3346.645263671875,0.9224368333816528,1.0,0.0,3.0,1.0,0.0
18182700,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.954992651939392,0.4115647077560425,0.370707094669342,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9890332221984864,0.4607530832290649,0.4360905885696411,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.967181384563446,0.4269611537456512,0.2990826964378357,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9049378633499146,0.3566174209117889,0.3386261165142059,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7924456000328064,0.2371082454919815,1.0735868215560913,284.8785400390625,284.95001220703125,300.4045104980469,293.0586853027344,298.4285888671875,297.2840881347656,284.8739318847656,1.0,0.5496499538421631,0.4935543835163116,0.4935543835163116,1.0,1.0,-3.023489475250244,1.1078341007232666,1.915655374526977,0.426335871219635,0.878686785697937,0.878686785697937,0.0,115.22148895263672,96.0,55921.77734375,0.0,3095.71484375,1.0,279.49566650390625,283.0998840332031,296.0936584472656,299.75604248046875,293.1499938964844,293.1499938964844,279.45001220703125,36888.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006063342094421,1.0,0.0,0.0,3.7173006534576416,3.717325448989868,9.220376000484976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.173828125,0.0,1616.1148681640625,1895.4371337890625,0.0,3409.23583984375,0.9188668131828308,1.0,0.0,3.0,1.0,0.0
18182760,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9706941246986388,0.4118250012397766,0.3707828223705292,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.4620521962642669,0.4344772398471832,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9815718531608582,0.4270125925540924,0.2990027964115143,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.921461820602417,0.3570916056632995,0.3389108777046203,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8052412867546082,0.237099602818489,1.0727769136428833,284.8955383300781,284.95001220703125,300.4420471191406,293.0638122558594,298.4384765625,297.28033447265625,284.8974609375,1.0,0.5461347699165344,0.4928663074970245,0.4928663074970245,1.0,1.0,-3.02121901512146,1.1055173873901367,1.9157015085220337,0.4249237477779388,0.8670600652694702,0.8670600652694702,0.0,110.12249755859376,114.0,55649.9453125,0.0,3052.169677734375,1.0,279.4571838378906,283.1202087402344,296.0890808105469,299.7020263671875,293.1499938964844,293.1499938964844,279.75,38815.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029753804206848,1.0,0.0,0.0,3.6292920112609854,3.629316329956055,8.788953209659667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.806640625,0.0,1531.1949462890625,1895.4371337890625,0.0,3431.303466796875,0.9029266834259032,1.0,0.0,3.0,1.0,0.0
18182820,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9712767601013184,0.4135996103286743,0.3720784187316894,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.4664687216281891,0.4352524876594543,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.981689453125,0.4281823635101318,0.2996126711368561,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9223645925521852,0.3588005006313324,0.3403208553791046,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8052014708518982,0.2376062273979187,1.0743697881698608,285.01824951171875,284.95001220703125,300.5167541503906,293.0746765136719,298.46875,297.2889404296875,285.0172119140625,1.0,0.5480946898460388,0.4914900958538055,0.4914900958538055,1.0,1.0,-3.027721405029297,1.105520486831665,1.9222007989883425,0.4229856133460998,0.9748967289924622,0.9748967289924622,0.0,110.51929473876952,132.0,55062.03515625,0.0,3071.739501953125,1.0,279.7431030273437,283.2526550292969,296.0484924316406,299.5518493652344,293.1499938964844,293.1499938964844,279.45001220703125,33037.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938949704170227,1.0,0.0,0.0,3.751466989517212,3.7514915466308594,9.390647619511584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.357421875,0.0,1626.2310791015625,1895.4371337890625,0.0,3346.61328125,0.9258785247802734,1.0,0.0,3.0,1.0,0.0
18182880,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9712767601013184,0.4135996103286743,0.3720784187316894,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.4664687216281891,0.4352524876594543,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.981689453125,0.4281823635101318,0.2996126711368561,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9223645925521852,0.3588005006313324,0.3403208553791046,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8052014708518982,0.2376062273979187,1.0743697881698608,285.01824951171875,284.95001220703125,300.5167541503906,293.0746765136719,298.46875,297.2889404296875,285.0172119140625,1.0,0.5480946898460388,0.4914900958538055,0.4914900958538055,1.0,1.0,-3.027721405029297,1.105520486831665,1.9222007989883425,0.4229856133460998,0.9748967289924622,0.9748967289924622,0.0,110.51929473876952,132.0,55062.03515625,0.0,3071.739501953125,1.0,279.7431030273437,283.2526550292969,296.0484924316406,299.5518493652344,293.1499938964844,293.1499938964844,279.45001220703125,33037.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938949704170227,1.0,0.0,0.0,3.751466989517212,3.7514915466308594,9.390647619511584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.357421875,0.0,1626.2310791015625,1895.4371337890625,0.0,3346.61328125,0.9258785247802734,1.0,0.0,3.0,1.0,0.0
18182940,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9511401057243348,0.4141774475574493,0.3731958866119385,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9890047907829284,0.4687702655792236,0.4438858032226562,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.962611973285675,0.4284562766551971,0.3002234697341919,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9022825360298156,0.3598586618900299,0.3418127298355102,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7884088754653931,0.2376680374145507,1.0767468214035034,284.9015197753906,284.95001220703125,300.5909118652344,293.0863342285156,298.4885559082031,297.2809143066406,284.9037170410156,1.0,0.555281400680542,0.4901139140129089,0.4901139140129089,1.0,1.0,-3.045109987258911,1.1098663806915283,1.9352437257766724,0.4237176775932312,0.878703773021698,0.878703773021698,0.0,118.10393524169922,150.0,56086.08203125,0.0,3171.641357421875,1.0,279.4568176269531,283.1131591796875,296.1141052246094,299.748046875,293.1499938964844,293.1499938964844,279.75,38318.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033946394920348,1.0,0.0,0.0,3.6640584468841553,3.6640830039978014,8.95814423529373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.96240234375,0.0,1566.281005859375,1895.4371337890625,0.0,3435.20654296875,0.9102625846862792,1.0,0.0,3.0,1.0,0.0
18183000,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9511401057243348,0.4141774475574493,0.3731958866119385,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9890047907829284,0.4687702655792236,0.4438858032226562,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.962611973285675,0.4284562766551971,0.3002234697341919,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9022825360298156,0.3598586618900299,0.3418127298355102,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7884088754653931,0.2376680374145507,1.0767468214035034,284.9015197753906,284.95001220703125,300.5909118652344,293.0863342285156,298.4885559082031,297.2809143066406,284.9037170410156,1.0,0.555281400680542,0.4901139140129089,0.4901139140129089,1.0,1.0,-3.045109987258911,1.1098663806915283,1.9352437257766724,0.4237176775932312,0.878703773021698,0.878703773021698,0.0,118.10393524169922,150.0,56086.08203125,0.0,3171.641357421875,1.0,279.4568176269531,283.1131591796875,296.1141052246094,299.748046875,293.1499938964844,293.1499938964844,279.75,38318.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033946394920348,1.0,0.0,0.0,3.6640584468841553,3.6640830039978014,8.95814423529373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.96240234375,0.0,1566.281005859375,1895.4371337890625,0.0,3435.20654296875,0.9102625846862792,1.0,0.0,3.0,1.0,0.0
