time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183060,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9181257486343384,0.4156800210475921,0.3747116327285766,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9621630311012268,0.4718449115753174,0.4469160437583923,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9298244118690492,0.4294859170913696,0.3010986447334289,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8746142387390137,0.3614140450954437,0.343571126461029,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.763898491859436,0.2379916310310363,1.0799022912979126,285.0282897949219,284.95001220703125,300.66436767578125,293.0989685058594,298.5132141113281,297.2816467285156,285.02691650390625,1.0,0.5647068619728088,0.4886563420295715,0.4886563420295715,1.0,1.0,-3.0572638511657715,1.1119065284729004,1.945357322692871,0.4230074286460876,0.9957347512245178,0.9957347512245178,0.0,130.79397583007812,168.0,55592.91796875,0.0,3297.666015625,1.0,279.7433776855469,283.2471008300781,296.0777893066406,299.61346435546875,293.1499938964844,293.1499938964844,279.45001220703125,32808.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895403265953064,1.0,0.0,0.0,3.7945125102996826,3.794537305831909,9.607387028154335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.138671875,0.0,1675.142578125,1895.4371337890625,0.0,3360.699462890625,0.9354484677314758,1.0,0.0,3.0,1.0,0.0
18183120,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9181257486343384,0.4156800210475921,0.3747116327285766,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9621630311012268,0.4718449115753174,0.4469160437583923,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9298244118690492,0.4294859170913696,0.3010986447334289,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8746142387390137,0.3614140450954437,0.343571126461029,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.763898491859436,0.2379916310310363,1.0799022912979126,285.0282897949219,284.95001220703125,300.66436767578125,293.0989685058594,298.5132141113281,297.2816467285156,285.02691650390625,1.0,0.5647068619728088,0.4886563420295715,0.4886563420295715,1.0,1.0,-3.0572638511657715,1.1119065284729004,1.945357322692871,0.4230074286460876,0.9957347512245178,0.9957347512245178,0.0,130.79397583007812,168.0,55592.91796875,0.0,3297.666015625,1.0,279.7433776855469,283.2471008300781,296.0777893066406,299.61346435546875,293.1499938964844,293.1499938964844,279.45001220703125,32808.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895403265953064,1.0,0.0,0.0,3.7945125102996826,3.794537305831909,9.607387028154335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.138671875,0.0,1675.142578125,1895.4371337890625,0.0,3360.699462890625,0.9354484677314758,1.0,0.0,3.0,1.0,0.0
18183180,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8912843465805054,0.4158560037612915,0.3757540285587311,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.934235692024231,0.4739169180393219,0.4496561586856842,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.901137351989746,0.4295254945755005,0.3017576038837433,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8512927293777466,0.362141489982605,0.345025360584259,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7435580492019653,0.2378309071063995,1.0825077295303345,284.8878479003906,284.95001220703125,300.7284240722656,293.1109313964844,298.5291748046875,297.27392578125,284.89068603515625,1.0,0.5741312503814697,0.4873736798763275,0.4873736798763275,1.0,1.0,-3.067492961883545,1.1134564876556396,1.954036355018616,0.4224434494972229,0.8890243768692017,0.8890243768692017,0.0,144.27980041503906,168.0,56606.3984375,0.0,3425.21923828125,1.0,279.46002197265625,283.088134765625,296.1462707519531,299.8211364746094,293.1499938964844,293.1499938964844,279.45001220703125,38380.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905125617980957,1.0,0.0,0.0,3.725924491882324,3.725949764251709,9.263207516596594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2734375,0.0,1637.4715576171875,1895.4371337890625,0.0,3451.313720703125,0.9236453771591188,1.0,0.0,3.0,1.0,0.0
18183240,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8877629041671753,0.4158691167831421,0.3758174479007721,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.930248498916626,0.4741927683353424,0.449974924325943,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8975561261177063,0.4295157492160797,0.301796555519104,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.848204493522644,0.3622253835201263,0.3451726138591766,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7408692836761475,0.2377919107675552,1.0826871395111084,284.89520263671875,284.95001220703125,300.7370910644531,293.1126403808594,298.53125,297.2727966308594,284.8975830078125,1.0,0.5754369497299194,0.4871987700462341,0.4871987700462341,1.0,1.0,-3.068391799926758,1.1134657859802246,1.954925894737244,0.4222580194473266,0.889282763004303,0.889282763004303,0.0,146.2795867919922,186.0,56593.890625,0.0,3442.562255859375,1.0,279.45623779296875,283.09393310546875,296.1427001953125,299.809814453125,293.1499938964844,293.1499938964844,279.75,38310.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905377984046936,1.0,0.0,0.0,3.715785264968872,3.7158102989196777,9.2128601636432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.81982421875,0.0,1625.195556640625,1895.4371337890625,0.0,3453.6611328125,0.9215959310531616,1.0,0.0,3.0,1.0,0.0
18183300,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8744226694107056,0.4163726568222046,0.3762838244438171,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9150975346565248,0.475690484046936,0.4514660537242889,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8838817477226257,0.4298414885997772,0.3020783364772796,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8365686535835266,0.362835019826889,0.3458934724330902,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7306682467460632,0.23779858648777,1.0837116241455078,285.028564453125,284.95001220703125,300.7731628417969,293.11993408203125,298.5425109863281,297.2720947265625,285.0325622558594,1.0,0.5809847116470337,0.4864700138568878,0.4864700138568878,1.0,1.0,-3.073176145553589,1.1139274835586548,1.959248661994934,0.4216104447841644,0.9816362261772156,0.9816362261772156,0.0,154.584716796875,186.0,55810.63671875,0.0,3517.526123046875,1.0,279.7036437988281,283.24072265625,296.09112548828125,299.6053771972656,293.1499938964844,293.1499938964844,279.75,34034.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993407487869263,1.0,0.0,0.0,3.7622358798980713,3.762260675430298,9.444638635613956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.6591796875,0.0,1646.5025634765625,1895.4371337890625,0.0,3397.438232421875,0.9308010339736938,1.0,0.0,3.0,1.0,0.0
18183360,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8632929921150208,0.4171032607555389,0.3771902620792389,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9029703736305236,0.4773957133293152,0.453326553106308,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8723293542861938,0.4303928017616272,0.3026493489742279,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8267901539802551,0.3636118173599243,0.3468923568725586,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7219229936599731,0.2379308491945266,1.0856099128723145,285.03045654296875,284.95001220703125,300.8089904785156,293.12750244140625,298.5552673339844,297.2739562988281,285.029541015625,1.0,0.5867599248886108,0.4857004582881927,0.4857004582881927,1.0,1.0,-3.0806691646575928,1.1153969764709473,1.965272068977356,0.4213903844356537,1.0,1.0,0.0,162.75311279296875,204.0,56038.60546875,0.0,3599.04931640625,1.0,279.7435302734375,283.2371520996094,296.1059265136719,299.6700134277344,293.1499938964844,293.1499938964844,279.45001220703125,33120.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972585201263428,1.0,0.0,0.0,3.835132598876953,3.835157871246338,9.8141811122332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.91796875,0.0,1726.4178466796875,1895.4371337890625,0.0,3378.016357421875,0.9448123574256896,1.0,0.0,3.0,1.0,0.0
18183420,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8422120809555054,0.41707843542099,0.3781866729259491,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.880955696105957,0.4797239601612091,0.4564815163612366,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8505328893661499,0.4303238689899444,0.303339272737503,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8074138760566711,0.3642991781234741,0.3484591841697693,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7037175893783569,0.2375968843698501,1.088168740272522,284.8941650390625,284.95001220703125,300.8800048828125,293.1437072753906,298.5722351074219,297.2652282714844,284.8959655761719,1.0,0.5983477234840393,0.484161376953125,0.484161376953125,1.0,1.0,-3.091458797454834,1.1165764331817627,1.9748823642730715,0.4203174412250519,0.9003541469573975,0.9003541469573975,0.0,180.4279022216797,207.0,57097.91015625,0.0,3761.65869140625,1.0,279.4569702148437,283.0794982910156,296.17205810546875,299.8697509765625,293.1499938964844,293.1499938964844,279.1499938964844,38112.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069288969039916,1.0,0.0,0.0,3.764974355697632,3.764999866485596,9.458392469241516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.671875,0.0,1681.1925048828125,1895.4371337890625,0.0,3468.0810546875,0.9323626756668092,1.0,0.0,3.0,1.0,0.0
18183480,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8422120809555054,0.41707843542099,0.3781866729259491,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.880955696105957,0.4797239601612091,0.4564815163612366,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8505328893661499,0.4303238689899444,0.303339272737503,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8074138760566711,0.3642991781234741,0.3484591841697693,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7037175893783569,0.2375968843698501,1.088168740272522,284.8941650390625,284.95001220703125,300.8800048828125,293.1437072753906,298.5722351074219,297.2652282714844,284.8959655761719,1.0,0.5983477234840393,0.484161376953125,0.484161376953125,1.0,1.0,-3.091458797454834,1.1165764331817627,1.9748823642730715,0.4203174412250519,0.9003541469573975,0.9003541469573975,0.0,180.4279022216797,207.0,57097.91015625,0.0,3761.65869140625,1.0,279.4569702148437,283.0794982910156,296.17205810546875,299.8697509765625,293.1499938964844,293.1499938964844,279.1499938964844,38112.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069288969039916,1.0,0.0,0.0,3.764974355697632,3.764999866485596,9.458392469241516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.671875,0.0,1681.1925048828125,1895.4371337890625,0.0,3468.0810546875,0.9323626756668092,1.0,0.0,3.0,1.0,0.0
18183540,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8298906683921814,0.4168070256710052,0.3783067762851715,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8685048818588257,0.4818826615810394,0.4588973522186279,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8378987312316895,0.4300518035888672,0.3034368753433227,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7951088547706604,0.3647840321063995,0.3493343889713287,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6919158101081848,0.2370631992816925,1.0878853797912598,284.8851928710937,284.95001220703125,300.95001220703125,293.16131591796875,298.5879211425781,297.2557983398437,284.88690185546875,1.0,0.6052669882774353,0.4826222956180572,0.4826222956180572,1.0,1.0,-3.095339298248291,1.114940881729126,1.980398297309876,0.4178768098354339,0.8293020725250244,0.8293020725250244,0.0,192.31982421875,195.0,57240.96875,0.0,3862.188720703125,1.0,279.158447265625,283.0475158691406,296.17364501953125,299.896240234375,293.1499938964844,293.1499938964844,279.45001220703125,41048.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122645854949952,1.0,0.0,0.0,3.516066312789917,3.516089916229248,8.24911637664627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.75,0.0,1425.5941162109375,1895.4371337890625,0.0,3517.608154296875,0.8802648186683655,1.0,0.0,3.0,1.0,0.0
18183600,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8298906683921814,0.4168070256710052,0.3783067762851715,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8685048818588257,0.4818826615810394,0.4588973522186279,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8378987312316895,0.4300518035888672,0.3034368753433227,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7951088547706604,0.3647840321063995,0.3493343889713287,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6919158101081848,0.2370631992816925,1.0878853797912598,284.8851928710937,284.95001220703125,300.95001220703125,293.16131591796875,298.5879211425781,297.2557983398437,284.88690185546875,1.0,0.6052669882774353,0.4826222956180572,0.4826222956180572,1.0,1.0,-3.095339298248291,1.114940881729126,1.980398297309876,0.4178768098354339,0.8293020725250244,0.8293020725250244,0.0,192.31982421875,195.0,57240.96875,0.0,3862.188720703125,1.0,279.158447265625,283.0475158691406,296.17364501953125,299.896240234375,293.1499938964844,293.1499938964844,279.45001220703125,41048.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122645854949952,1.0,0.0,0.0,3.516066312789917,3.516089916229248,8.24911637664627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.75,0.0,1425.5941162109375,1895.4371337890625,0.0,3517.608154296875,0.8802648186683655,1.0,0.0,3.0,1.0,0.0
18183660,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8302446603775024,0.4180420041084289,0.3791459500789642,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8701156377792358,0.4852513968944549,0.4618295431137085,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.838140070438385,0.4310932457447052,0.3039717078208923,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7957947850227356,0.3662387728691101,0.3505085706710815,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6917134523391724,0.2372290045022964,1.0879095792770386,285.0028381347656,284.95001220703125,301.0203552246094,293.18084716796875,298.61279296875,297.2603454589844,285.0025329589844,1.0,0.6059432029724121,0.4811301231384277,0.4811301231384277,1.0,1.0,-3.1019530296325684,1.1144815683364868,1.987471342086792,0.4159087836742401,0.9265753626823424,0.9265753626823424,0.0,192.80552673339844,183.0,56673.7578125,0.0,3884.532958984375,1.0,279.4413452148437,283.1765441894531,296.14471435546875,299.74810791015625,293.1499938964844,293.1499938964844,279.1499938964844,33738.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008694291114808,1.0,0.0,0.0,3.626779556274414,3.626802921295166,8.776788149589265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.1416015625,0.0,1490.673095703125,1895.4371337890625,0.0,3411.6875,0.8986168503761292,1.0,0.0,3.0,1.0,0.0
18183720,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8302446603775024,0.4180420041084289,0.3791459500789642,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8701156377792358,0.4852513968944549,0.4618295431137085,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.838140070438385,0.4310932457447052,0.3039717078208923,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7957947850227356,0.3662387728691101,0.3505085706710815,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6917134523391724,0.2372290045022964,1.0879095792770386,285.0028381347656,284.95001220703125,301.0203552246094,293.18084716796875,298.61279296875,297.2603454589844,285.0025329589844,1.0,0.6059432029724121,0.4811301231384277,0.4811301231384277,1.0,1.0,-3.1019530296325684,1.1144815683364868,1.987471342086792,0.4159087836742401,0.9265753626823424,0.9265753626823424,0.0,192.80552673339844,183.0,56673.7578125,0.0,3884.532958984375,1.0,279.4413452148437,283.1765441894531,296.14471435546875,299.74810791015625,293.1499938964844,293.1499938964844,279.1499938964844,33738.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008694291114808,1.0,0.0,0.0,3.626779556274414,3.626802921295166,8.776788149589265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.1416015625,0.0,1490.673095703125,1895.4371337890625,0.0,3411.6875,0.8986168503761292,1.0,0.0,3.0,1.0,0.0
18183780,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8354229927062988,0.4181380271911621,0.3793250918388366,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8774183392524719,0.4878414273262024,0.4642697274684906,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.843466579914093,0.4313214123249054,0.304150640964508,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.801762580871582,0.3671313226222992,0.3513140678405761,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6962870955467224,0.2370930463075637,1.0868548154830933,284.913330078125,284.95001220703125,301.09228515625,293.2025756835937,298.6322326660156,297.25616455078125,284.91424560546875,1.0,0.6034029126167297,0.4796379506587982,0.4796379506587982,1.0,1.0,-3.1050262451171875,1.1125609874725342,1.992465138435364,0.4134247601032257,0.84634929895401,0.84634929895401,0.0,187.9695281982422,171.0,57334.5625,0.0,3856.6396484375,1.0,279.1585388183594,283.0664367675781,296.2169494628906,299.9303283691406,293.1499938964844,293.1499938964844,279.45001220703125,38616.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076961278915404,1.0,0.0,0.0,3.506512403488159,3.506535530090332,8.204347068385687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.3486328125,0.0,1398.11962890625,1895.4371337890625,0.0,3475.210693359375,0.8758372068405151,1.0,0.0,3.0,1.0,0.0
18183840,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8354229927062988,0.4181380271911621,0.3793250918388366,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8774183392524719,0.4878414273262024,0.4642697274684906,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.843466579914093,0.4313214123249054,0.304150640964508,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.801762580871582,0.3671313226222992,0.3513140678405761,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6962870955467224,0.2370930463075637,1.0868548154830933,284.913330078125,284.95001220703125,301.09228515625,293.2025756835937,298.6322326660156,297.25616455078125,284.91424560546875,1.0,0.6034029126167297,0.4796379506587982,0.4796379506587982,1.0,1.0,-3.1050262451171875,1.1125609874725342,1.992465138435364,0.4134247601032257,0.84634929895401,0.84634929895401,0.0,187.9695281982422,171.0,57334.5625,0.0,3856.6396484375,1.0,279.1585388183594,283.0664367675781,296.2169494628906,299.9303283691406,293.1499938964844,293.1499938964844,279.45001220703125,38616.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076961278915404,1.0,0.0,0.0,3.506512403488159,3.506535530090332,8.204347068385687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.3486328125,0.0,1398.11962890625,1895.4371337890625,0.0,3475.210693359375,0.8758372068405151,1.0,0.0,3.0,1.0,0.0
18183900,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8394883275032043,0.4186022281646728,0.3793519139289856,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8827915191650391,0.4894706308841705,0.4654459953308105,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8476647138595581,0.4317775070667267,0.3041996955871582,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8062712550163269,0.3678268194198608,0.3516614735126495,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6999301910400391,0.2371951341629028,1.0860841274261477,285.02557373046875,284.95001220703125,301.12872314453125,293.2142028808594,298.6443786621094,297.2576599121094,285.0273742675781,1.0,0.6013478636741638,0.4788918793201446,0.4788918793201446,1.0,1.0,-3.106017827987671,1.1113836765289309,1.99463415145874,0.4119752943515777,0.927281379699707,0.927281379699707,0.0,184.2136688232422,171.0,56653.30078125,0.0,3831.021240234375,1.0,279.3984375,283.1915283203125,296.17645263671875,299.7415466308594,293.1499938964844,293.1499938964844,279.45001220703125,33759.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011107087135316,1.0,0.0,0.0,3.564232587814331,3.564255475997925,8.476672519464046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.103515625,0.0,1423.4522705078125,1895.4371337890625,0.0,3413.935791015625,0.8862768411636353,1.0,0.0,3.0,1.0,0.0
18183960,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8450524210929871,0.4192069768905639,0.3797082901000976,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8897753953933716,0.491225391626358,0.4668914377689361,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.85336834192276,0.4323749244213104,0.3044621646404266,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8120410442352295,0.3686373829841614,0.3522173464298248,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7048566341400146,0.2373988777399063,1.0859899520874023,285.0116577148437,284.95001220703125,301.1654663085937,293.22625732421875,298.65777587890625,297.2606811523437,285.010009765625,1.0,0.5990700721740723,0.4782055616378784,0.4782055616378784,1.0,1.0,-3.109052896499634,1.111134648323059,1.9979182481765747,0.4110317528247833,0.9416149854660034,0.9416149854660034,0.0,179.6005401611328,159.0,56879.85546875,0.0,3804.6142578125,1.0,279.4421081542969,283.1763916015625,296.198974609375,299.81378173828125,293.1499938964844,293.1499938964844,279.1499938964844,32884.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986519575119019,1.0,0.0,0.0,3.64264726638794,3.6426706314086914,8.853755275595176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.6064453125,0.0,1501.7408447265625,1895.4371337890625,0.0,3391.015625,0.9012435078620912,1.0,0.0,3.0,1.0,0.0
18184020,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8568263053894043,0.4191204011440277,0.3795675337314605,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9046010971069336,0.4937844574451446,0.4691399037837982,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8656238317489624,0.432563304901123,0.3044940233230591,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8236945271492004,0.3695240616798401,0.3528536856174469,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7150185704231262,0.2373340874910354,1.0844773054122925,284.9073486328125,284.95001220703125,301.2395935058594,293.25164794921875,298.677734375,297.2561950683594,284.9090576171875,1.0,0.5936958193778992,0.4768329858779907,0.4768329858779907,1.0,1.0,-3.11057996749878,1.108806014060974,2.001773834228516,0.4084762036800384,0.8516673445701599,0.8516673445701599,0.0,170.02195739746094,147.0,57583.015625,0.0,3736.292724609375,1.0,279.15777587890625,283.054443359375,296.2723388671875,300.0028381347656,293.1499938964844,293.1499938964844,279.45001220703125,38579.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067591428756714,1.0,0.0,0.0,3.5306992530822754,3.530722618103028,8.31792078770377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.16748046875,0.0,1423.1148681640625,1895.4371337890625,0.0,3466.503173828125,0.8810634016990662,1.0,0.0,3.0,1.0,0.0
18184080,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8568263053894043,0.4191204011440277,0.3795675337314605,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9046010971069336,0.4937844574451446,0.4691399037837982,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8656238317489624,0.432563304901123,0.3044940233230591,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8236945271492004,0.3695240616798401,0.3528536856174469,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7150185704231262,0.2373340874910354,1.0844773054122925,284.9073486328125,284.95001220703125,301.2395935058594,293.25164794921875,298.677734375,297.2561950683594,284.9090576171875,1.0,0.5936958193778992,0.4768329858779907,0.4768329858779907,1.0,1.0,-3.11057996749878,1.108806014060974,2.001773834228516,0.4084762036800384,0.8516673445701599,0.8516673445701599,0.0,170.02195739746094,147.0,57583.015625,0.0,3736.292724609375,1.0,279.15777587890625,283.054443359375,296.2723388671875,300.0028381347656,293.1499938964844,293.1499938964844,279.45001220703125,38579.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067591428756714,1.0,0.0,0.0,3.5306992530822754,3.530722618103028,8.31792078770377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.16748046875,0.0,1423.1148681640625,1895.4371337890625,0.0,3466.503173828125,0.8810634016990662,1.0,0.0,3.0,1.0,0.0
18184140,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8727564215660095,0.4200902581214905,0.3797406256198883,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9253932237625122,0.4971923232078552,0.4716628789901733,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8820512890815735,0.4336286783218384,0.3047241568565368,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8385165333747864,0.3710511028766632,0.3536624610424042,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7272771000862122,0.237701803445816,1.0833908319473269,285.0095520019531,284.95001220703125,301.3144226074219,293.2784729003906,298.70379638671875,297.2608337402344,285.0085144042969,1.0,0.5877492427825928,0.475460410118103,0.475460410118103,1.0,1.0,-3.1137564182281494,1.107134461402893,2.006621837615967,0.406011700630188,0.9475043416023254,0.9475043416023254,0.0,159.0298614501953,135.0,57110.90625,0.0,3661.750244140625,1.0,279.44158935546875,283.1683044433594,296.2536315917969,299.8836669921875,293.1499938964844,293.1499938964844,279.1499938964844,32994.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980165719985962,1.0,0.0,0.0,3.664085865020752,3.664109468460083,8.95827895419643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.197265625,0.0,1526.3250732421875,1895.4371337890625,0.0,3385.089111328125,0.9063367247581482,1.0,0.0,3.0,1.0,0.0
18184200,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8727564215660095,0.4200902581214905,0.3797406256198883,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9253932237625122,0.4971923232078552,0.4716628789901733,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8820512890815735,0.4336286783218384,0.3047241568565368,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8385165333747864,0.3710511028766632,0.3536624610424042,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7272771000862122,0.237701803445816,1.0833908319473269,285.0095520019531,284.95001220703125,301.3144226074219,293.2784729003906,298.70379638671875,297.2608337402344,285.0085144042969,1.0,0.5877492427825928,0.475460410118103,0.475460410118103,1.0,1.0,-3.1137564182281494,1.107134461402893,2.006621837615967,0.406011700630188,0.9475043416023254,0.9475043416023254,0.0,159.0298614501953,135.0,57110.90625,0.0,3661.750244140625,1.0,279.44158935546875,283.1683044433594,296.2536315917969,299.8836669921875,293.1499938964844,293.1499938964844,279.1499938964844,32994.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980165719985962,1.0,0.0,0.0,3.664085865020752,3.664109468460083,8.95827895419643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.197265625,0.0,1526.3250732421875,1895.4371337890625,0.0,3385.089111328125,0.9063367247581482,1.0,0.0,3.0,1.0,0.0
18184260,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8910652995109558,0.4199339151382446,0.3794764578342438,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9492249488830566,0.4997806251049042,0.4738799333572387,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9009010791778564,0.4338493049144745,0.3047327101230621,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8556873202323914,0.3719656765460968,0.3542661964893341,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7409586906433105,0.2376944869756698,1.0818687677383425,284.90447998046875,284.95001220703125,301.3896179199219,293.3064880371094,298.7242126464844,297.2568054199219,284.90631103515625,1.0,0.581451416015625,0.4741296768188476,0.4741296768188476,1.0,1.0,-3.115018367767334,1.104751706123352,2.0102667808532715,0.4034546017646789,0.8554035425186157,0.8554035425186157,0.0,147.98806762695312,123.0,57827.890625,0.0,3581.41748046875,1.0,279.1575622558594,283.04510498046875,296.3272705078125,300.0733337402344,293.1499938964844,293.1499938964844,279.45001220703125,38631.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060733914375304,1.0,0.0,0.0,3.553810834884644,3.5538344383239746,8.427172701885866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.1826171875,0.0,1447.93212890625,1895.4371337890625,0.0,3460.128173828125,0.8862066268920898,1.0,0.0,3.0,1.0,0.0
18184320,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8910652995109558,0.4199339151382446,0.3794764578342438,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9492249488830566,0.4997806251049042,0.4738799333572387,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9009010791778564,0.4338493049144745,0.3047327101230621,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8556873202323914,0.3719656765460968,0.3542661964893341,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7409586906433105,0.2376944869756698,1.0818687677383425,284.90447998046875,284.95001220703125,301.3896179199219,293.3064880371094,298.7242126464844,297.2568054199219,284.90631103515625,1.0,0.581451416015625,0.4741296768188476,0.4741296768188476,1.0,1.0,-3.115018367767334,1.104751706123352,2.0102667808532715,0.4034546017646789,0.8554035425186157,0.8554035425186157,0.0,147.98806762695312,123.0,57827.890625,0.0,3581.41748046875,1.0,279.1575622558594,283.04510498046875,296.3272705078125,300.0733337402344,293.1499938964844,293.1499938964844,279.45001220703125,38631.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060733914375304,1.0,0.0,0.0,3.553810834884644,3.5538344383239746,8.427172701885866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.1826171875,0.0,1447.93212890625,1895.4371337890625,0.0,3460.128173828125,0.8862066268920898,1.0,0.0,3.0,1.0,0.0
18184380,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.914298176765442,0.4208203256130218,0.3795482516288757,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9748601913452148,0.5030990839004517,0.4762933850288391,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.925826609134674,0.4349184334278106,0.3049472272396087,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8772989511489868,0.3734675347805023,0.3550301492214203,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7581602334976196,0.2380973100662231,1.0808650255203247,285.0114440917969,284.95001220703125,301.4619140625,293.3343200683594,298.7494506835937,297.2615966796875,285.01043701171875,1.0,0.5752202272415161,0.4728522002696991,0.4728522002696991,1.0,1.0,-3.1179676055908203,1.1031582355499268,2.0148093700408936,0.4011149406433105,0.9522753953933716,0.9522753953933716,0.0,136.6601104736328,123.0,57320.65625,0.0,3503.435791015625,1.0,279.4404602050781,283.1636962890625,296.3075866699219,299.948974609375,293.1499938964844,293.1499938964844,279.45001220703125,33015.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972998857498169,1.0,0.0,0.0,3.68070387840271,3.68072772026062,9.039721931003442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.552734375,0.0,1545.0750732421875,1895.4371337890625,0.0,3378.40234375,0.91006737947464,1.0,0.0,3.0,1.0,0.0
18184440,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.915503203868866,0.4208540618419647,0.3795676529407501,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.975967526435852,0.5032361745834351,0.4764080941677093,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9270831942558287,0.4349627196788788,0.3049675822257995,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8783525228500366,0.3735305964946747,0.3550736308097839,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7590088248252869,0.2381159961223602,1.0808640718460083,285.0102844238281,284.95001220703125,301.4649353027344,293.33551025390625,298.7505187988281,297.26177978515625,285.00927734375,1.0,0.5749650597572327,0.4727989733219147,0.4727989733219147,1.0,1.0,-3.118204593658448,1.1031363010406494,2.015068292617798,0.4010419845581054,0.9531376361846924,0.9531376361846924,0.0,136.1722412109375,111.0,57339.00390625,0.0,3500.371337890625,1.0,279.4417419433594,283.1624755859375,296.3104248046875,299.9548034667969,293.1499938964844,293.1499938964844,279.1499938964844,33037.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972575664520264,1.0,0.0,0.0,3.6845993995666495,3.684623241424561,9.058866794475762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4560546875,0.0,1549.6258544921875,1895.4371337890625,0.0,3378.007568359375,0.9109933376312256,1.0,0.0,3.0,1.0,0.0
18184500,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.930984377861023,0.4208465814590454,0.3796197474002838,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9890032410621644,0.5046200156211853,0.4776957631111145,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.94282728433609,0.4351769983768463,0.3051131069660187,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.89177006483078,0.3740686774253845,0.3555134832859039,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7698951363563538,0.2381871044635772,1.0805763006210327,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,298.7613220214844,297.2608642578125,284.87457275390625,1.0,0.5717315077781677,0.4721336364746094,0.4721336364746094,1.0,1.0,-3.120178937911988,1.1024622917175293,2.017716646194458,0.4000007808208465,0.8639435768127441,0.8639435768127441,0.0,130.25311279296875,111.0,58304.6953125,0.0,3460.7177734375,1.0,279.19677734375,283.0110168457031,296.3817443847656,300.1936950683594,293.1499938964844,293.1499938964844,279.1499938964844,37200.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034352898597716,1.0,0.0,0.0,3.660094976425171,3.6601192951202393,8.938775408751098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.947265625,0.0,1553.43798828125,1895.4371337890625,0.0,3435.5849609375,0.9061797857284546,1.0,0.0,3.0,1.0,0.0
18184560,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9457552433013916,0.420633316040039,0.3792444467544555,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.5058582425117493,0.477761447429657,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9573845863342284,0.4352169334888458,0.3049979507923126,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9049306511878968,0.3744679987430572,0.3556958436965942,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7806742787361145,0.2381501495838165,1.0795060396194458,284.9027404785156,284.95001220703125,301.5400390625,293.365234375,298.77081298828125,297.2580871582031,284.90460205078125,1.0,0.5683007836341858,0.4714865088462829,0.4714865088462829,1.0,1.0,-3.1187937259674072,1.1004807949066162,2.018312931060791,0.3985005617141723,0.8591496348381042,0.8591496348381042,0.0,124.83192443847656,114.0,58066.54296875,0.0,3415.572265625,1.0,279.1575927734375,283.03692626953125,296.3858642578125,300.14764404296875,293.1499938964844,293.1499938964844,279.45001220703125,38656.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052627682685852,1.0,0.0,0.0,3.5759737491607666,3.5759975910186768,8.53261099109659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.11669921875,0.0,1471.8333740234375,1895.4371337890625,0.0,3452.58984375,0.8910993933677673,1.0,0.0,3.0,1.0,0.0
18184620,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.957099676132202,0.4213716089725494,0.3794986009597778,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.5108890533447266,0.463610291481018,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9683803915977478,0.436260461807251,0.3054348826408386,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9167212843894958,0.3759649395942688,0.356776088476181,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7893502116203308,0.2385316342115402,1.0799036026000977,285.0023803710937,284.95001220703125,301.6146240234375,293.3954467773437,298.8001708984375,297.26959228515625,285.00128173828125,1.0,0.5650202035903931,0.4701922237873077,0.4701922237873077,1.0,1.0,-3.110295295715332,1.094354510307312,2.0159406661987305,0.3934054672718048,0.949563443660736,0.949563443660736,0.0,120.6484146118164,132.0,57369.3984375,0.0,3354.75244140625,1.0,279.4427795410156,283.1526794433594,296.3674621582031,300.01727294921875,293.1499938964844,293.1499938964844,279.1499938964844,33310.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960314393043518,1.0,0.0,0.0,3.696522951126098,3.696547031402588,9.117591162066674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.205078125,0.0,1565.1673583984375,1895.4371337890625,0.0,3366.56396484375,0.9135246276855468,1.0,0.0,3.0,1.0,0.0
18184680,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.957099676132202,0.4213716089725494,0.3794986009597778,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.5108890533447266,0.463610291481018,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9683803915977478,0.436260461807251,0.3054348826408386,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9167212843894958,0.3759649395942688,0.356776088476181,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7893502116203308,0.2385316342115402,1.0799036026000977,285.0023803710937,284.95001220703125,301.6146240234375,293.3954467773437,298.8001708984375,297.26959228515625,285.00128173828125,1.0,0.5650202035903931,0.4701922237873077,0.4701922237873077,1.0,1.0,-3.110295295715332,1.094354510307312,2.0159406661987305,0.3934054672718048,0.949563443660736,0.949563443660736,0.0,120.6484146118164,132.0,57369.3984375,0.0,3354.75244140625,1.0,279.4427795410156,283.1526794433594,296.3674621582031,300.01727294921875,293.1499938964844,293.1499938964844,279.1499938964844,33310.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960314393043518,1.0,0.0,0.0,3.696522951126098,3.696547031402588,9.117591162066674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.205078125,0.0,1565.1673583984375,1895.4371337890625,0.0,3366.56396484375,0.9135246276855468,1.0,0.0,3.0,1.0,0.0
18184740,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9664385914802552,0.4225266277790069,0.3794475495815277,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.9990000128746032,0.5175347328186035,0.4506804049015045,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9774813652038574,0.4379513561725616,0.305803120136261,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.9276140928268432,0.3774266839027405,0.3575593531131744,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.7969021797180176,0.23858243227005,1.0793259143829346,284.7519226074219,284.95001220703125,301.6884765625,293.4259338378906,298.8354797363281,297.2801208496094,284.78485107421875,1.0,0.5685340166091919,0.4688979685306549,0.4688979685306549,1.0,1.0,-3.107176780700684,1.0900598764419556,2.0171167850494385,0.3923149704933166,0.7497150301933289,0.7497150301933289,0.0,117.48855590820312,150.0,57485.44140625,0.0,3309.8916015625,1.0,279.1578674316406,282.9527587890625,296.43951416015625,300.16552734375,293.1499938964844,293.1499938964844,279.45001220703125,41797.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028523564338684,1.0,0.0,0.0,3.5358569622039795,3.5358810424804688,8.342240107594989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.31689453125,0.0,1451.8675537109375,1895.4371337890625,0.0,3430.157958984375,0.8808652758598328,1.0,0.0,3.0,1.0,0.0
18184800,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9664385914802552,0.4225266277790069,0.3794475495815277,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.9990000128746032,0.5175347328186035,0.4506804049015045,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9774813652038574,0.4379513561725616,0.305803120136261,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.9276140928268432,0.3774266839027405,0.3575593531131744,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.7969021797180176,0.23858243227005,1.0793259143829346,284.7519226074219,284.95001220703125,301.6884765625,293.4259338378906,298.8354797363281,297.2801208496094,284.78485107421875,1.0,0.5685340166091919,0.4688979685306549,0.4688979685306549,1.0,1.0,-3.107176780700684,1.0900598764419556,2.0171167850494385,0.3923149704933166,0.7497150301933289,0.7497150301933289,0.0,117.48855590820312,150.0,57485.44140625,0.0,3309.8916015625,1.0,279.1578674316406,282.9527587890625,296.43951416015625,300.16552734375,293.1499938964844,293.1499938964844,279.45001220703125,41797.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028523564338684,1.0,0.0,0.0,3.5358569622039795,3.5358810424804688,8.342240107594989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.31689453125,0.0,1451.8675537109375,1895.4371337890625,0.0,3430.157958984375,0.8808652758598328,1.0,0.0,3.0,1.0,0.0
18184860,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9269539713859558,0.4224863946437835,0.3810930848121643,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9928019642829896,0.5196115970611572,0.4920241832733154,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9400833249092102,0.4384185969829559,0.3073665201663971,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8909499049186707,0.3787733614444732,0.3599237203598022,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7669874429702759,0.2390913218259811,1.0846006870269775,285.0423889160156,284.95001220703125,301.7611999511719,293.4563903808594,298.8532409667969,297.282470703125,285.0382385253906,1.0,0.5763183236122131,0.4676123857498169,0.4676123857498169,1.0,1.0,-3.134362936019897,1.0980262756347656,2.036336660385132,0.3931170105934143,0.986784815788269,0.986784815788269,0.0,132.90185546875,168.0,57864.69140625,0.0,3539.2958984375,1.0,279.4416809082031,283.1723937988281,296.4343566894531,300.1029052734375,293.1499938964844,293.1499938964844,279.1499938964844,31881.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934476375579834,1.0,0.0,0.0,3.713526964187622,3.713550806045532,9.201665420732752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.0146484375,0.0,1573.64990234375,1895.4371337890625,0.0,3342.433837890625,0.9167667031288148,1.0,0.0,3.0,1.0,0.0
