time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184920,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9269539713859558,0.4224863946437835,0.3810930848121643,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9928019642829896,0.5196115970611572,0.4920241832733154,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9400833249092102,0.4384185969829559,0.3073665201663971,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8909499049186707,0.3787733614444732,0.3599237203598022,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7669874429702759,0.2390913218259811,1.0846006870269775,285.0423889160156,284.95001220703125,301.7611999511719,293.4563903808594,298.8532409667969,297.282470703125,285.0382385253906,1.0,0.5763183236122131,0.4676123857498169,0.4676123857498169,1.0,1.0,-3.134362936019897,1.0980262756347656,2.036336660385132,0.3931170105934143,0.986784815788269,0.986784815788269,0.0,132.90185546875,168.0,57864.69140625,0.0,3539.2958984375,1.0,279.4416809082031,283.1723937988281,296.4343566894531,300.1029052734375,293.1499938964844,293.1499938964844,279.1499938964844,31881.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934476375579834,1.0,0.0,0.0,3.713526964187622,3.713550806045532,9.201665420732752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.0146484375,0.0,1573.64990234375,1895.4371337890625,0.0,3342.433837890625,0.9167667031288148,1.0,0.0,3.0,1.0,0.0
18184980,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8979501128196716,0.421450525522232,0.3809418678283691,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.968743860721588,0.5198286771774292,0.4930013716220855,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.909987211227417,0.4381196498870849,0.3077156543731689,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8664830923080444,0.3793703615665436,0.3612146377563476,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7464339137077332,0.238907441496849,1.087105393409729,284.9031982421875,284.95001220703125,301.83258056640625,293.48663330078125,298.8630065917969,297.2627868652344,284.9051208496094,1.0,0.5874890685081482,0.4663268029689789,0.4663268029689789,1.0,1.0,-3.158217191696167,1.1045660972595217,2.053651094436645,0.39381143450737,0.8849384784698486,0.8849384784698486,0.0,146.6902618408203,186.0,59146.91015625,0.0,3690.917236328125,1.0,279.1566467285156,283.013916015625,296.5213928222656,300.348388671875,293.1499938964844,293.1499938964844,279.45001220703125,37638.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904549777507782,1.0,0.0,0.0,3.6631882190704346,3.663212537765503,8.953890073826187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.0498046875,0.0,1560.195068359375,1895.4371337890625,0.0,3445.95654296875,0.909324049949646,1.0,0.0,3.0,1.0,0.0
18185040,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8979501128196716,0.421450525522232,0.3809418678283691,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.968743860721588,0.5198286771774292,0.4930013716220855,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.909987211227417,0.4381196498870849,0.3077156543731689,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8664830923080444,0.3793703615665436,0.3612146377563476,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7464339137077332,0.238907441496849,1.087105393409729,284.9031982421875,284.95001220703125,301.83258056640625,293.48663330078125,298.8630065917969,297.2627868652344,284.9051208496094,1.0,0.5874890685081482,0.4663268029689789,0.4663268029689789,1.0,1.0,-3.158217191696167,1.1045660972595217,2.053651094436645,0.39381143450737,0.8849384784698486,0.8849384784698486,0.0,146.6902618408203,186.0,59146.91015625,0.0,3690.917236328125,1.0,279.1566467285156,283.013916015625,296.5213928222656,300.348388671875,293.1499938964844,293.1499938964844,279.45001220703125,37638.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904549777507782,1.0,0.0,0.0,3.6631882190704346,3.663212537765503,8.953890073826187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.0498046875,0.0,1560.195068359375,1895.4371337890625,0.0,3445.95654296875,0.909324049949646,1.0,0.0,3.0,1.0,0.0
18185100,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8828299045562744,0.4213636219501495,0.3808817863464355,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9529134035110474,0.5208666324615479,0.4939110279083252,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8945833444595337,0.4383056461811065,0.3079018294811249,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8529898524284363,0.379856139421463,0.3618283271789551,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7351838946342468,0.238859012722969,1.0879985094070437,285.02685546875,284.95001220703125,301.86767578125,293.5015563964844,298.8711853027344,297.25933837890625,285.0299377441406,1.0,0.592833399772644,0.4656839966773987,0.4656839966773987,1.0,1.0,-3.161050796508789,1.104236364364624,2.056814432144165,0.3927381038665771,0.9720569849014282,0.9720569849014282,0.0,155.26211547851562,186.0,58401.98828125,0.0,3765.175537109375,1.0,279.40252685546875,283.1517028808594,296.4789123535156,300.1553039550781,293.1499938964844,293.1499938964844,279.45001220703125,33647.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992039561271667,1.0,0.0,0.0,3.7156496047973633,3.715673923492432,9.212188274432264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.0087890625,0.0,1589.525390625,1895.4371337890625,0.0,3396.1630859375,0.9199663996696472,1.0,0.0,3.0,1.0,0.0
18185160,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8703906536102295,0.4215291142463684,0.3812804222106933,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.938791573047638,0.5222747325897217,0.4954290688037872,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8820004463195801,0.4387267529964447,0.3083853423595428,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8420053124427795,0.3805074691772461,0.3627188801765442,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7258524894714355,0.2389222830533981,1.089655876159668,285.021240234375,284.95001220703125,301.9023132324219,293.5163879394531,298.8812561035156,297.2593078613281,285.01983642578125,1.0,0.5983894467353821,0.4649521112442016,0.4649521112442016,1.0,1.0,-3.166996717453003,1.1049221754074097,2.062074422836304,0.3920841813087463,0.9941433072090148,0.9941433072090148,0.0,163.57403564453125,204.0,58665.06640625,0.0,3846.179931640625,1.0,279.4432373046875,283.1424865722656,296.4996032714844,300.2290954589844,293.1499938964844,293.1499938964844,279.1499938964844,32808.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975514769554138,1.0,0.0,0.0,3.792503833770752,3.7925288677215576,9.597217740520136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.0087890625,0.0,1672.7564697265625,1895.4371337890625,0.0,3380.749755859375,0.9350364804267884,1.0,0.0,3.0,1.0,0.0
18185220,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.847322404384613,0.4204789400100708,0.3813385367393493,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9114943146705629,0.5242051482200623,0.4981546401977539,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8585980534553528,0.4384824633598327,0.3089372217655182,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8216850161552429,0.3809660375118255,0.364067018032074,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7071801424026489,0.2384730130434036,1.0916931629180908,284.8936462402344,284.95001220703125,301.9700622558594,293.54541015625,298.8946533203125,297.2503356933594,284.8959350585937,1.0,0.6095012426376343,0.4634883403778076,0.4634883403778076,1.0,1.0,-3.175086498260498,1.1047362089157104,2.070350408554077,0.3902742862701416,0.887783944606781,0.887783944606781,0.0,181.3825225830078,207.0,59630.96875,0.0,4007.169677734375,1.0,279.1562805175781,282.9954833984375,296.5722045898437,300.4329833984375,293.1499938964844,293.1499938964844,279.45001220703125,38344.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067077040672302,1.0,0.0,0.0,3.709792375564575,3.7098171710968018,9.18316686693288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.3154296875,0.0,1618.543212890625,1895.4371337890625,0.0,3466.025146484375,0.9203130602836608,1.0,0.0,3.0,1.0,0.0
18185280,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.847322404384613,0.4204789400100708,0.3813385367393493,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9114943146705629,0.5242051482200623,0.4981546401977539,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8585980534553528,0.4384824633598327,0.3089372217655182,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8216850161552429,0.3809660375118255,0.364067018032074,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7071801424026489,0.2384730130434036,1.0916931629180908,284.8936462402344,284.95001220703125,301.9700622558594,293.54541015625,298.8946533203125,297.2503356933594,284.8959350585937,1.0,0.6095012426376343,0.4634883403778076,0.4634883403778076,1.0,1.0,-3.175086498260498,1.1047362089157104,2.070350408554077,0.3902742862701416,0.887783944606781,0.887783944606781,0.0,181.3825225830078,207.0,59630.96875,0.0,4007.169677734375,1.0,279.1562805175781,282.9954833984375,296.5722045898437,300.4329833984375,293.1499938964844,293.1499938964844,279.45001220703125,38344.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067077040672302,1.0,0.0,0.0,3.709792375564575,3.7098171710968018,9.18316686693288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.3154296875,0.0,1618.543212890625,1895.4371337890625,0.0,3466.025146484375,0.9203130602836608,1.0,0.0,3.0,1.0,0.0
18185340,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8355566263198853,0.4205911755561828,0.3814939260482788,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8990187644958496,0.5271900296211243,0.5010591745376587,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8467755317687988,0.4391969442367553,0.3095147609710693,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8109878301620483,0.3821039795875549,0.3653286099433899,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6963464021682739,0.2384314686059951,1.0927717685699463,285.0203857421875,284.95001220703125,302.0355834960937,293.5735168457031,298.91363525390625,297.2514038085937,285.0190734863281,1.0,0.616296112537384,0.4620245993137359,0.4620245993137359,1.0,1.0,-3.182268142700196,1.1041792631149292,2.078088998794556,0.3881157338619232,1.0,1.0,0.0,192.47021484375,195.0,59047.46875,0.0,4114.1572265625,1.0,279.44366455078125,283.1329040527344,296.5513000488281,300.3063659667969,293.1499938964844,293.1499938964844,279.1499938964844,33150.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985380530357361,1.0,0.0,0.0,3.827299118041992,3.827324390411377,9.774130376172252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3154296875,0.0,1717.15625,1895.4371337890625,0.0,3389.95263671875,0.9430733919143676,1.0,0.0,3.0,1.0,0.0
18185400,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8355566263198853,0.4205911755561828,0.3814939260482788,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8990187644958496,0.5271900296211243,0.5010591745376587,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8467755317687988,0.4391969442367553,0.3095147609710693,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8109878301620483,0.3821039795875549,0.3653286099433899,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6963464021682739,0.2384314686059951,1.0927717685699463,285.0203857421875,284.95001220703125,302.0355834960937,293.5735168457031,298.91363525390625,297.2514038085937,285.0190734863281,1.0,0.616296112537384,0.4620245993137359,0.4620245993137359,1.0,1.0,-3.182268142700196,1.1041792631149292,2.078088998794556,0.3881157338619232,1.0,1.0,0.0,192.47021484375,195.0,59047.46875,0.0,4114.1572265625,1.0,279.44366455078125,283.1329040527344,296.5513000488281,300.3063659667969,293.1499938964844,293.1499938964844,279.1499938964844,33150.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985380530357361,1.0,0.0,0.0,3.827299118041992,3.827324390411377,9.774130376172252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3154296875,0.0,1717.15625,1895.4371337890625,0.0,3389.95263671875,0.9430733919143676,1.0,0.0,3.0,1.0,0.0
18185460,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8341253399848938,0.4195713400840759,0.3809529840946197,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8991727828979492,0.5292994976043701,0.5033543705940247,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8457924723625183,0.4390463829040527,0.3096491694450378,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8104305267333984,0.3825996816158294,0.3660500049591064,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6951116323471069,0.2380148321390152,1.091767191886902,284.8913879394531,284.95001220703125,302.0985412597656,293.60040283203125,298.9263916015625,297.2448425292969,284.8931884765625,1.0,0.6166929602622986,0.4606241285800934,0.4606241285800934,1.0,1.0,-3.184212684631348,1.1016792058944702,2.082533597946167,0.3854250609874725,0.8912572264671326,0.8912572264671326,0.0,193.5965881347656,183.0,59917.15625,0.0,4128.64892578125,1.0,279.1569519042969,282.98583984375,296.6230163574219,300.5043640136719,293.1499938964844,293.1499938964844,279.45001220703125,38493.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069869518280028,1.0,0.0,0.0,3.7379088401794434,3.737934112548828,9.322892537966254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.34765625,0.0,1652.298095703125,1895.4371337890625,0.0,3468.62060546875,0.9267202615737916,1.0,0.0,3.0,1.0,0.0
18185520,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8341253399848938,0.4195713400840759,0.3809529840946197,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8991727828979492,0.5292994976043701,0.5033543705940247,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8457924723625183,0.4390463829040527,0.3096491694450378,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8104305267333984,0.3825996816158294,0.3660500049591064,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6951116323471069,0.2380148321390152,1.091767191886902,284.8913879394531,284.95001220703125,302.0985412597656,293.60040283203125,298.9263916015625,297.2448425292969,284.8931884765625,1.0,0.6166929602622986,0.4606241285800934,0.4606241285800934,1.0,1.0,-3.184212684631348,1.1016792058944702,2.082533597946167,0.3854250609874725,0.8912572264671326,0.8912572264671326,0.0,193.5965881347656,183.0,59917.15625,0.0,4128.64892578125,1.0,279.1569519042969,282.98583984375,296.6230163574219,300.5043640136719,293.1499938964844,293.1499938964844,279.45001220703125,38493.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069869518280028,1.0,0.0,0.0,3.7379088401794434,3.737934112548828,9.322892537966254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.34765625,0.0,1652.298095703125,1895.4371337890625,0.0,3468.62060546875,0.9267202615737916,1.0,0.0,3.0,1.0,0.0
18185580,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8394871950149536,0.4197858273983001,0.3805872201919555,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9074313044548036,0.5324333906173706,0.5057666897773743,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8518131971359253,0.439911276102066,0.3098553419113159,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8165585398674011,0.3838548064231872,0.3667716383934021,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7000933885574341,0.2381095886230468,1.09034264087677,285.0181579589844,284.95001220703125,302.15869140625,293.6258850097656,298.9445495605469,297.24810791015625,285.016845703125,1.0,0.6138638854026794,0.4592236578464508,0.4592236578464508,1.0,1.0,-3.186067581176758,1.0991535186767578,2.086914300918579,0.3824465274810791,1.0,1.0,0.0,188.3328552246093,171.0,59209.21875,0.0,4093.2900390625,1.0,279.4438171386719,283.1258239746094,296.6011047363281,300.369140625,293.1499938964844,293.1499938964844,279.1499938964844,33387.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89835524559021,1.0,0.0,0.0,3.8451952934265137,3.8452208042144775,9.865749461823723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.8154296875,0.0,1740.7803955078125,1895.4371337890625,0.0,3388.248046875,0.9472735524177552,1.0,0.0,3.0,1.0,0.0
18185640,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8394871950149536,0.4197858273983001,0.3805872201919555,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9074313044548036,0.5324333906173706,0.5057666897773743,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8518131971359253,0.439911276102066,0.3098553419113159,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8165585398674011,0.3838548064231872,0.3667716383934021,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7000933885574341,0.2381095886230468,1.09034264087677,285.0181579589844,284.95001220703125,302.15869140625,293.6258850097656,298.9445495605469,297.24810791015625,285.016845703125,1.0,0.6138638854026794,0.4592236578464508,0.4592236578464508,1.0,1.0,-3.186067581176758,1.0991535186767578,2.086914300918579,0.3824465274810791,1.0,1.0,0.0,188.3328552246093,171.0,59209.21875,0.0,4093.2900390625,1.0,279.4438171386719,283.1258239746094,296.6011047363281,300.369140625,293.1499938964844,293.1499938964844,279.1499938964844,33387.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89835524559021,1.0,0.0,0.0,3.8451952934265137,3.8452208042144775,9.865749461823723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.8154296875,0.0,1740.7803955078125,1895.4371337890625,0.0,3388.248046875,0.9472735524177552,1.0,0.0,3.0,1.0,0.0
18185700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8438050150871277,0.419464647769928,0.3804487586021423,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.91386741399765,0.5336610674858093,0.5070139169692993,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8565564751625061,0.4400292336940765,0.3100040853023529,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8211202621459961,0.384260892868042,0.3671789467334747,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7041028738021851,0.2380527108907699,1.0898613929748535,284.87750244140625,284.95001220703125,302.1876220703125,293.63800048828125,298.9512939453125,297.24688720703125,284.8730773925781,1.0,0.6117981672286987,0.4585234224796295,0.4585234224796295,1.0,1.0,-3.18749737739563,1.098068118095398,2.089429378509521,0.3811459243297577,0.9082483649253844,0.9082483649253844,0.0,184.41619873046875,171.0,60271.4375,0.0,4067.074951171875,1.0,279.1934509277344,282.96453857421875,296.66925048828125,300.6088256835937,293.1499938964844,293.1499938964844,279.1499938964844,36788.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904507040977478,1.0,0.0,0.0,3.829077005386353,3.8291029930114746,9.783211680769457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9248046875,0.0,1747.8641357421875,1895.4371337890625,0.0,3445.55908203125,0.9441395401954652,1.0,0.0,3.0,1.0,0.0
18185760,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.848018229007721,0.4188838303089142,0.3798207342624664,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9205078482627868,0.5346740484237671,0.5078404545783997,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8612829446792603,0.4399201571941376,0.3098430037498474,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8256132006645203,0.3844905495643616,0.3672718703746795,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7080643773078918,0.2378704249858856,1.0884339809417725,284.8890686035156,284.95001220703125,302.2157287597656,293.6496887207031,298.9563903808594,297.2434997558594,284.8912658691406,1.0,0.6092697978019714,0.4579022824764251,0.4579022824764251,1.0,1.0,-3.185941219329834,1.0959980487823486,2.0899431705474854,0.3794961273670196,0.891764223575592,0.891764223575592,0.0,180.3504638671875,159.0,60024.1015625,0.0,4030.939697265625,1.0,279.1563720703125,282.9799499511719,296.6707458496094,300.5606994628906,293.1499938964844,293.1499938964844,279.45001220703125,38688.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063884615898132,1.0,0.0,0.0,3.7493045330047607,3.7493300437927246,9.379825200994674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.4130859375,0.0,1667.1441650390625,1895.4371337890625,0.0,3463.0576171875,0.92941415309906,1.0,0.0,3.0,1.0,0.0
18185820,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8606799244880676,0.4191709756851196,0.3793429434299469,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9390445351600648,0.5379102230072021,0.5101588368415833,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8750213384628296,0.4409059882164001,0.3099952638149261,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8381996750831604,0.3858603239059448,0.3679133653640747,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.718801736831665,0.238117828965187,1.08681058883667,285.0184936523437,284.95001220703125,302.2693176269531,293.67156982421875,298.9734191894531,297.2480773925781,285.01727294921875,1.0,0.6036920547485352,0.4566599428653717,0.4566599428653717,1.0,1.0,-3.1871471405029297,1.0935612916946411,2.093585968017578,0.3767155110836029,1.0,1.0,0.0,170.20680236816406,147.0,59289.5234375,0.0,3955.696533203125,1.0,279.4438781738281,283.1225891113281,296.6460876464844,300.420654296875,293.1499938964844,293.1499938964844,279.1499938964844,33488.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975871801376343,1.0,0.0,0.0,3.853630542755127,3.853656053543091,9.909082336889696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.01171875,0.0,1751.8983154296875,1895.4371337890625,0.0,3381.0830078125,0.9492421746253968,1.0,0.0,3.0,1.0,0.0
18185880,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8606799244880676,0.4191709756851196,0.3793429434299469,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9390445351600648,0.5379102230072021,0.5101588368415833,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8750213384628296,0.4409059882164001,0.3099952638149261,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8381996750831604,0.3858603239059448,0.3679133653640747,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.718801736831665,0.238117828965187,1.08681058883667,285.0184936523437,284.95001220703125,302.2693176269531,293.67156982421875,298.9734191894531,297.2480773925781,285.01727294921875,1.0,0.6036920547485352,0.4566599428653717,0.4566599428653717,1.0,1.0,-3.1871471405029297,1.0935612916946411,2.093585968017578,0.3767155110836029,1.0,1.0,0.0,170.20680236816406,147.0,59289.5234375,0.0,3955.696533203125,1.0,279.4438781738281,283.1225891113281,296.6460876464844,300.420654296875,293.1499938964844,293.1499938964844,279.1499938964844,33488.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975871801376343,1.0,0.0,0.0,3.853630542755127,3.853656053543091,9.909082336889696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.01171875,0.0,1751.8983154296875,1895.4371337890625,0.0,3381.0830078125,0.9492421746253968,1.0,0.0,3.0,1.0,0.0
18185940,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.875714123249054,0.4183065295219421,0.3785146176815033,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9593209624290466,0.5402055978775024,0.5121879577636719,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8912454843521118,0.4409947693347931,0.3099665343761444,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8531002998352051,0.3865733742713928,0.3683893382549286,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7305818200111389,0.2379971444606781,1.0849735736846924,284.8899230957031,284.95001220703125,302.3192443847656,293.6913452148437,298.9833984375,297.2442626953125,284.89178466796875,1.0,0.5975915193557739,0.4554176330566406,0.4554176330566406,1.0,1.0,-3.18692946434021,1.09054434299469,2.0963852405548096,0.3738921880722046,0.8936516642570496,0.8936516642570496,0.0,159.58644104003906,135.0,60101.6875,0.0,3872.572998046875,1.0,279.1568298339844,282.9769897460937,296.7118835449219,300.6080322265625,293.1499938964844,293.1499938964844,279.45001220703125,38669.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056015610694884,1.0,0.0,0.0,3.75779390335083,3.757819652557373,9.422349762644444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.3759765625,0.0,1676.998046875,1895.4371337890625,0.0,3455.74072265625,0.931288242340088,1.0,0.0,3.0,1.0,0.0
18186000,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.875714123249054,0.4183065295219421,0.3785146176815033,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9593209624290466,0.5402055978775024,0.5121879577636719,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8912454843521118,0.4409947693347931,0.3099665343761444,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8531002998352051,0.3865733742713928,0.3683893382549286,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7305818200111389,0.2379971444606781,1.0849735736846924,284.8899230957031,284.95001220703125,302.3192443847656,293.6913452148437,298.9833984375,297.2442626953125,284.89178466796875,1.0,0.5975915193557739,0.4554176330566406,0.4554176330566406,1.0,1.0,-3.18692946434021,1.09054434299469,2.0963852405548096,0.3738921880722046,0.8936516642570496,0.8936516642570496,0.0,159.58644104003906,135.0,60101.6875,0.0,3872.572998046875,1.0,279.1568298339844,282.9769897460937,296.7118835449219,300.6080322265625,293.1499938964844,293.1499938964844,279.45001220703125,38669.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056015610694884,1.0,0.0,0.0,3.75779390335083,3.757819652557373,9.422349762644444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.3759765625,0.0,1676.998046875,1895.4371337890625,0.0,3455.74072265625,0.931288242340088,1.0,0.0,3.0,1.0,0.0
18186060,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8954752087593079,0.4186103045940399,0.3780060410499573,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9815866351127625,0.5434809923171997,0.5144921541213989,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9125326871871948,0.4420373439788818,0.3101219534873962,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8726426959037781,0.3879988193511963,0.3690329492092132,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7455822825431824,0.2383333444595337,1.0835145711898804,285.0194091796875,284.95001220703125,302.3651428222656,293.7087097167969,298.9981384277344,297.249267578125,285.0182189941406,1.0,0.5911707878112793,0.4542479515075683,0.4542479515075683,1.0,1.0,-3.1882853507995605,1.088307499885559,2.099977731704712,0.3712476789951324,1.0,1.0,0.0,148.00625610351562,123.0,59345.78515625,0.0,3786.5068359375,1.0,279.4439392089844,283.120361328125,296.6837463378906,300.4637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33561.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969364166259766,1.0,0.0,0.0,3.859577655792236,3.8596034049987793,9.939690244209487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.443359375,0.0,1759.7833251953125,1895.4371337890625,0.0,3375.010498046875,0.9505984783172609,1.0,0.0,3.0,1.0,0.0
18186120,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8954752087593079,0.4186103045940399,0.3780060410499573,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9815866351127625,0.5434809923171997,0.5144921541213989,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9125326871871948,0.4420373439788818,0.3101219534873962,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8726426959037781,0.3879988193511963,0.3690329492092132,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7455822825431824,0.2383333444595337,1.0835145711898804,285.0194091796875,284.95001220703125,302.3651428222656,293.7087097167969,298.9981384277344,297.249267578125,285.0182189941406,1.0,0.5911707878112793,0.4542479515075683,0.4542479515075683,1.0,1.0,-3.1882853507995605,1.088307499885559,2.099977731704712,0.3712476789951324,1.0,1.0,0.0,148.00625610351562,123.0,59345.78515625,0.0,3786.5068359375,1.0,279.4439392089844,283.120361328125,296.6837463378906,300.4637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33561.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969364166259766,1.0,0.0,0.0,3.859577655792236,3.8596034049987793,9.939690244209487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.443359375,0.0,1759.7833251953125,1895.4371337890625,0.0,3375.010498046875,0.9505984783172609,1.0,0.0,3.0,1.0,0.0
18186180,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.91837739944458,0.4177447855472564,0.3771711587905884,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.5458196997642517,0.5135907530784607,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9383854866027832,0.4421552419662475,0.3101108968257904,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8948543071746826,0.3887384235858917,0.3695305287837982,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7628975510597229,0.2382738143205642,1.081930160522461,284.8890686035156,284.95001220703125,302.40673828125,293.7234802246094,299.0054016113281,297.2457275390625,284.8905639648437,1.0,0.5844881534576416,0.4530782699584961,0.4530782699584961,1.0,1.0,-3.1864731311798096,1.0848220586776731,2.1016509532928467,0.3683772981166839,0.8945496082305908,0.8945496082305908,0.0,136.95469665527344,111.0,60139.6171875,0.0,3693.6796875,1.0,279.1567687988281,282.9730529785156,296.74468994140625,300.6461181640625,293.1499938964844,293.1499938964844,279.45001220703125,38674.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050818085670472,1.0,0.0,0.0,3.764453649520874,3.764479398727417,9.455777103539732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.0263671875,0.0,1684.9072265625,1895.4371337890625,0.0,3450.90673828125,0.9327542185783386,1.0,0.0,3.0,1.0,0.0
18186240,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.91837739944458,0.4177447855472564,0.3771711587905884,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.5458196997642517,0.5135907530784607,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9383854866027832,0.4421552419662475,0.3101108968257904,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8948543071746826,0.3887384235858917,0.3695305287837982,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7628975510597229,0.2382738143205642,1.081930160522461,284.8890686035156,284.95001220703125,302.40673828125,293.7234802246094,299.0054016113281,297.2457275390625,284.8905639648437,1.0,0.5844881534576416,0.4530782699584961,0.4530782699584961,1.0,1.0,-3.1864731311798096,1.0848220586776731,2.1016509532928467,0.3683772981166839,0.8945496082305908,0.8945496082305908,0.0,136.95469665527344,111.0,60139.6171875,0.0,3693.6796875,1.0,279.1567687988281,282.9730529785156,296.74468994140625,300.6461181640625,293.1499938964844,293.1499938964844,279.45001220703125,38674.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050818085670472,1.0,0.0,0.0,3.764453649520874,3.764479398727417,9.455777103539732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.0263671875,0.0,1684.9072265625,1895.4371337890625,0.0,3450.90673828125,0.9327542185783386,1.0,0.0,3.0,1.0,0.0
18186300,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9300944805145264,0.4177006185054779,0.3766878247261047,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5481780171394348,0.496563971042633,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9503828287124634,0.4425102472305298,0.3100509345531463,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9055471420288086,0.3893142938613891,0.369716614484787,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7713416814804077,0.2383485436439514,1.0808824300765991,285.0082702636719,284.95001220703125,302.42584228515625,293.72979736328125,299.0118713378906,297.2504272460937,285.01171875,1.0,0.5805564522743225,0.4524934589862823,0.4524934589862823,1.0,1.0,-3.1790785789489746,1.0808384418487549,2.09824013710022,0.3629491925239563,0.9736756682395936,0.9736756682395936,0.0,131.85159301757812,111.0,59074.07421875,0.0,3616.5,1.0,279.4043884277344,283.1139831542969,296.6957397460937,300.4281311035156,293.1499938964844,293.1499938964844,279.45001220703125,34827.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986990451812744,1.0,0.0,0.0,3.795567989349365,3.79559326171875,9.612731446395628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.080078125,0.0,1692.111083984375,1895.4371337890625,0.0,3391.45458984375,0.9385197162628174,1.0,0.0,3.0,1.0,0.0
18186360,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9358495473861694,0.4178144931793213,0.3767019808292389,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.5520988702774048,0.4887527227401733,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9561713337898254,0.4430131316184997,0.3103263676166534,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.911292850971222,0.390001505613327,0.3702664077281952,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7755478024482727,0.2385173738002777,1.0811368227005005,284.99615478515625,284.95001220703125,302.4437561035156,293.7353820800781,299.0230712890625,297.2631530761719,284.9952697753906,1.0,0.5754827260971069,0.4519709348678589,0.4519709348678589,1.0,1.0,-3.154876947402954,1.070023775100708,2.084853172302246,0.3610416650772095,0.9839056134223938,0.9839056134223938,0.0,128.97618103027344,114.0,58898.625,0.0,3545.638427734375,1.0,279.4433288574219,283.1048889160156,296.7071838378906,300.469970703125,293.1499938964844,293.1499938964844,279.1499938964844,34159.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895901083946228,1.0,0.0,0.0,3.8457324504852295,3.845757961273194,9.868506367638474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.6328125,0.0,1747.5159912109375,1895.4371337890625,0.0,3365.346923828125,0.9479446411132812,1.0,0.0,3.0,1.0,0.0
18186420,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9463099837303162,0.4168100655078888,0.3759604692459106,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.5597531795501709,0.4737658500671386,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9666142463684082,0.4430136084556579,0.3104117512702942,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.922828197479248,0.3906346559524536,0.3709136247634887,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7837247252464294,0.2384679317474365,1.0807561874389648,284.8811340332031,284.95001220703125,302.4759216308594,293.74420166015625,299.0422668457031,297.28399658203125,284.8837890625,1.0,0.5706124901771545,0.4509259462356567,0.4509259462356567,1.0,1.0,-3.136174201965332,1.0604071617126465,2.075767040252685,0.3552101850509643,0.8711777925491333,0.8711777925491333,0.0,124.32562255859376,132.0,59226.67578125,0.0,3459.18701171875,1.0,279.1562194824219,282.9798278808594,296.75634765625,300.6067199707031,293.1499938964844,293.1499938964844,279.45001220703125,39886.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020782709121704,1.0,0.0,0.0,3.698716640472412,3.698741912841797,9.128415854320338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.7333984375,0.0,1617.51171875,1895.4371337890625,0.0,3422.94921875,0.9191038012504578,1.0,0.0,3.0,1.0,0.0
18186480,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9463099837303162,0.4168100655078888,0.3759604692459106,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.5597531795501709,0.4737658500671386,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9666142463684082,0.4430136084556579,0.3104117512702942,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.922828197479248,0.3906346559524536,0.3709136247634887,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7837247252464294,0.2384679317474365,1.0807561874389648,284.8811340332031,284.95001220703125,302.4759216308594,293.74420166015625,299.0422668457031,297.28399658203125,284.8837890625,1.0,0.5706124901771545,0.4509259462356567,0.4509259462356567,1.0,1.0,-3.136174201965332,1.0604071617126465,2.075767040252685,0.3552101850509643,0.8711777925491333,0.8711777925491333,0.0,124.32562255859376,132.0,59226.67578125,0.0,3459.18701171875,1.0,279.1562194824219,282.9798278808594,296.75634765625,300.6067199707031,293.1499938964844,293.1499938964844,279.45001220703125,39886.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020782709121704,1.0,0.0,0.0,3.698716640472412,3.698741912841797,9.128415854320338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.7333984375,0.0,1617.51171875,1895.4371337890625,0.0,3422.94921875,0.9191038012504578,1.0,0.0,3.0,1.0,0.0
18186540,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9422039985656738,0.4170969724655151,0.3759173452854156,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.5669861435890198,0.4792023599147796,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9634701609611512,0.4440845847129822,0.3109578490257263,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9198756814002992,0.3920846879482269,0.3720813989639282,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7810960412025452,0.2389777898788452,1.0824594497680664,285.01812744140625,284.95001220703125,302.5028991699219,293.7496643066406,299.0625915527344,297.30584716796875,285.0174865722656,1.0,0.573711097240448,0.4498809576034546,0.4498809576034546,1.0,1.0,-3.146723985671997,1.062020778656006,2.084703207015991,0.3539175689220428,0.9854939579963684,0.9854939579963684,0.0,126.11585998535156,150.0,58632.6875,0.0,3501.66015625,1.0,279.4435119628906,283.1268615722656,296.7200622558594,300.45343017578125,293.1499938964844,293.1499938964844,279.1499938964844,33489.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922719359397888,1.0,0.0,0.0,3.805569648742676,3.805594921112061,9.66345965025539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.7548828125,0.0,1693.6505126953125,1895.4371337890625,0.0,3331.447998046875,0.9384278655052184,1.0,0.0,3.0,1.0,0.0
18186600,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9422039985656738,0.4170969724655151,0.3759173452854156,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.5669861435890198,0.4792023599147796,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9634701609611512,0.4440845847129822,0.3109578490257263,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9198756814002992,0.3920846879482269,0.3720813989639282,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7810960412025452,0.2389777898788452,1.0824594497680664,285.01812744140625,284.95001220703125,302.5028991699219,293.7496643066406,299.0625915527344,297.30584716796875,285.0174865722656,1.0,0.573711097240448,0.4498809576034546,0.4498809576034546,1.0,1.0,-3.146723985671997,1.062020778656006,2.084703207015991,0.3539175689220428,0.9854939579963684,0.9854939579963684,0.0,126.11585998535156,150.0,58632.6875,0.0,3501.66015625,1.0,279.4435119628906,283.1268615722656,296.7200622558594,300.45343017578125,293.1499938964844,293.1499938964844,279.1499938964844,33489.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922719359397888,1.0,0.0,0.0,3.805569648742676,3.805594921112061,9.66345965025539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.7548828125,0.0,1693.6505126953125,1895.4371337890625,0.0,3331.447998046875,0.9384278655052184,1.0,0.0,3.0,1.0,0.0
18186660,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9259464740753174,0.4162457883358001,0.375698834657669,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.5698851346969604,0.5009738802909851,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9488638043403624,0.4442465007305145,0.3114521205425262,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9057679772377014,0.3928553462028503,0.3732558488845825,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.769947350025177,0.239051416516304,1.0846331119537354,284.9098205566406,284.95001220703125,302.5244140625,293.7515563964844,299.0648803710937,297.2995910644531,284.9125366210937,1.0,0.5821644067764282,0.4491268396377563,0.4491268396377563,1.0,1.0,-3.1772427558898926,1.0718845129013062,2.105358123779297,0.3567507863044739,0.8967710733413696,0.8967710733413696,0.0,133.07603454589844,153.0,59854.9765625,0.0,3639.6572265625,1.0,279.1562194824219,282.9928283691406,296.7781066894531,300.652587890625,293.1499938964844,293.1499938964844,279.45001220703125,38045.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013912081718444,1.0,0.0,0.0,3.726233959197998,3.726258993148804,9.264745699510968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.0703125,0.0,1635.275390625,1895.4371337890625,0.0,3416.54931640625,0.9239938259124756,1.0,0.0,3.0,1.0,0.0
18186720,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9259464740753174,0.4162457883358001,0.375698834657669,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.5698851346969604,0.5009738802909851,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9488638043403624,0.4442465007305145,0.3114521205425262,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9057679772377014,0.3928553462028503,0.3732558488845825,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.769947350025177,0.239051416516304,1.0846331119537354,284.9098205566406,284.95001220703125,302.5244140625,293.7515563964844,299.0648803710937,297.2995910644531,284.9125366210937,1.0,0.5821644067764282,0.4491268396377563,0.4491268396377563,1.0,1.0,-3.1772427558898926,1.0718845129013062,2.105358123779297,0.3567507863044739,0.8967710733413696,0.8967710733413696,0.0,133.07603454589844,153.0,59854.9765625,0.0,3639.6572265625,1.0,279.1562194824219,282.9928283691406,296.7781066894531,300.652587890625,293.1499938964844,293.1499938964844,279.45001220703125,38045.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013912081718444,1.0,0.0,0.0,3.726233959197998,3.726258993148804,9.264745699510968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.0703125,0.0,1635.275390625,1895.4371337890625,0.0,3416.54931640625,0.9239938259124756,1.0,0.0,3.0,1.0,0.0
