time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186780,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9135159254074096,0.4164232313632965,0.3757381439208984,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.5708509087562561,0.5189067721366882,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9370233416557312,0.4452380537986755,0.3120787739753723,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8958771228790283,0.3942181169986725,0.3745251297950744,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7614035606384277,0.239369735121727,1.0864536762237549,285.04644775390625,284.95001220703125,302.5401611328125,293.7496337890625,299.06024169921875,297.2861328125,285.04620361328125,1.0,0.5888671875,0.4483727514743805,0.4483727514743805,1.0,1.0,-3.203333854675293,1.0800087451934814,2.1233251094818115,0.3591496348381042,1.0,1.0,0.0,139.0637969970703,156.0,59445.63671875,0.0,3759.8818359375,1.0,279.44342041015625,283.13671875,296.73736572265625,300.5238647460937,293.1499938964844,293.1499938964844,279.1499938964844,33353.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895363986492157,1.0,0.0,0.0,3.847157001495361,3.847182512283325,9.875818705040729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.08203125,0.0,1742.90185546875,1895.4371337890625,0.0,3360.33251953125,0.9475926756858826,1.0,0.0,3.0,1.0,0.0
18186840,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9135159254074096,0.4164232313632965,0.3757381439208984,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.5708509087562561,0.5189067721366882,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9370233416557312,0.4452380537986755,0.3120787739753723,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8958771228790283,0.3942181169986725,0.3745251297950744,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7614035606384277,0.239369735121727,1.0864536762237549,285.04644775390625,284.95001220703125,302.5401611328125,293.7496337890625,299.06024169921875,297.2861328125,285.04620361328125,1.0,0.5888671875,0.4483727514743805,0.4483727514743805,1.0,1.0,-3.203333854675293,1.0800087451934814,2.1233251094818115,0.3591496348381042,1.0,1.0,0.0,139.0637969970703,156.0,59445.63671875,0.0,3759.8818359375,1.0,279.44342041015625,283.13671875,296.73736572265625,300.5238647460937,293.1499938964844,293.1499938964844,279.1499938964844,33353.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895363986492157,1.0,0.0,0.0,3.847157001495361,3.847182512283325,9.875818705040729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.08203125,0.0,1742.90185546875,1895.4371337890625,0.0,3360.33251953125,0.9475926756858826,1.0,0.0,3.0,1.0,0.0
18186900,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9086321592330932,0.4160497188568115,0.3757801949977875,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.5707932710647583,0.5264948010444641,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9321707487106324,0.445374846458435,0.3124245703220367,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8919634222984314,0.3946265876293182,0.3751881718635559,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7579885125160217,0.2393505573272705,1.0873676538467407,284.9065856933594,284.95001220703125,302.5458068847656,293.7471618652344,299.0546569824219,297.27587890625,284.90069580078125,1.0,0.5918623208999634,0.4479956924915313,0.4479956924915313,1.0,1.0,-3.214824914932251,1.083465337753296,2.131359577178955,0.3600710928440094,0.9360355734825134,0.9360355734825134,0.0,141.67031860351562,156.0,60741.74609375,0.0,3813.177001953125,1.0,279.1932373046875,282.97076416015625,296.79119873046875,300.7618408203125,293.1499938964844,293.1499938964844,279.1499938964844,35546.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027959704399108,1.0,0.0,0.0,3.855633497238159,3.855659484863281,9.919385774992406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.7958984375,0.0,1770.622314453125,1895.4371337890625,0.0,3429.6328125,0.949755847454071,1.0,0.0,3.0,1.0,0.0
18186960,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9033527374267578,0.4153333604335785,0.3753070533275604,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.5702770352363586,0.5344955921173096,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9267165064811708,0.4451922476291656,0.3124286234378814,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8876105546951294,0.3947784304618835,0.3754937350749969,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7542219758033752,0.2391367405653,1.0871353149414062,284.90240478515625,284.95001220703125,302.54986572265625,293.7436828613281,299.0445556640625,297.2624206542969,284.904296875,1.0,0.5945643782615662,0.4471368789672851,0.4471368789672851,1.0,1.0,-3.223972797393799,1.0849226713180542,2.139050245285034,0.3595138490200043,0.9157493710517884,0.9157493710517884,0.0,144.32791137695312,159.0,60682.46875,0.0,3860.450439453125,1.0,279.1559753417969,282.9695739746094,296.7796936035156,300.7152404785156,293.1499938964844,293.1499938964844,278.8500061035156,37582.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062770009040833,1.0,0.0,0.0,3.801015853881836,3.801041603088379,9.640345979278209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.7080078125,0.0,1720.094482421875,1895.4371337890625,0.0,3462.02099609375,0.9400964975357056,1.0,0.0,3.0,1.0,0.0
18187020,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8901656866073608,0.4139426946640014,0.374238908290863,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9925917983055116,0.5694429874420166,0.5396736264228821,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9124284982681274,0.4447775483131408,0.3123013079166412,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8759596943855286,0.3949934840202331,0.3759368658065796,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7443724870681763,0.2385641187429428,1.0858638286590576,284.88043212890625,284.95001220703125,302.5532531738281,293.7333984375,299.023193359375,297.2384948730469,284.88250732421875,1.0,0.598626971244812,0.4454191923141479,0.4454191923141479,1.0,1.0,-3.227635145187378,1.082085371017456,2.145549774169922,0.3561033606529236,0.8373562693595886,0.8373562693595886,0.0,150.8511962890625,162.0,60726.83984375,0.0,3922.59765625,1.0,278.8575439453125,282.92681884765625,296.7528381347656,300.71441650390625,293.1499938964844,293.1499938964844,279.1499938964844,41130.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128760695457458,1.0,0.0,0.0,3.564290761947632,3.564314842224121,8.476948778479709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.943359375,0.0,1477.373046875,1895.4371337890625,0.0,3523.275390625,0.8908717036247253,1.0,0.0,3.0,1.0,0.0
18187080,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8901656866073608,0.4139426946640014,0.374238908290863,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9925917983055116,0.5694429874420166,0.5396736264228821,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9124284982681274,0.4447775483131408,0.3123013079166412,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8759596943855286,0.3949934840202331,0.3759368658065796,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7443724870681763,0.2385641187429428,1.0858638286590576,284.88043212890625,284.95001220703125,302.5532531738281,293.7333984375,299.023193359375,297.2384948730469,284.88250732421875,1.0,0.598626971244812,0.4454191923141479,0.4454191923141479,1.0,1.0,-3.227635145187378,1.082085371017456,2.145549774169922,0.3561033606529236,0.8373562693595886,0.8373562693595886,0.0,150.8511962890625,162.0,60726.83984375,0.0,3922.59765625,1.0,278.8575439453125,282.92681884765625,296.7528381347656,300.71441650390625,293.1499938964844,293.1499938964844,279.1499938964844,41130.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128760695457458,1.0,0.0,0.0,3.564290761947632,3.564314842224121,8.476948778479709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.943359375,0.0,1477.373046875,1895.4371337890625,0.0,3523.275390625,0.8908717036247253,1.0,0.0,3.0,1.0,0.0
18187140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8823413848876953,0.4140121340751648,0.374198317527771,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9865314960479736,0.5715007185935974,0.5412062406539917,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9044790863990784,0.4456377327442169,0.3128288686275482,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8692389130592346,0.3961717784404754,0.3770080506801605,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7384840846061707,0.2386292368173599,1.0862220525741575,284.9947814941406,284.95001220703125,302.54998779296875,293.7185974121094,299.0145874023437,297.237060546875,284.9944152832031,1.0,0.6017513871192932,0.4437015354633331,0.4437015354633331,1.0,1.0,-3.231923818588257,1.0794881582260132,2.152435779571533,0.3523450493812561,0.9283273816108704,0.9283273816108704,0.0,155.3856658935547,165.0,59957.58203125,0.0,3970.7236328125,1.0,279.1416931152344,283.0575561523437,296.6910400390625,300.5199890136719,293.1499938964844,293.1499938964844,278.8500061035156,34171.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033044576644896,1.0,0.0,0.0,3.6596410274505615,3.659664869308472,8.93655737854715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.2822265625,0.0,1530.2039794921875,1895.4371337890625,0.0,3434.3671875,0.9062623381614684,1.0,0.0,3.0,1.0,0.0
18187200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8823413848876953,0.4140121340751648,0.374198317527771,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9865314960479736,0.5715007185935974,0.5412062406539917,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9044790863990784,0.4456377327442169,0.3128288686275482,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8692389130592346,0.3961717784404754,0.3770080506801605,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7384840846061707,0.2386292368173599,1.0862220525741575,284.9947814941406,284.95001220703125,302.54998779296875,293.7185974121094,299.0145874023437,297.237060546875,284.9944152832031,1.0,0.6017513871192932,0.4437015354633331,0.4437015354633331,1.0,1.0,-3.231923818588257,1.0794881582260132,2.152435779571533,0.3523450493812561,0.9283273816108704,0.9283273816108704,0.0,155.3856658935547,165.0,59957.58203125,0.0,3970.7236328125,1.0,279.1416931152344,283.0575561523437,296.6910400390625,300.5199890136719,293.1499938964844,293.1499938964844,278.8500061035156,34171.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033044576644896,1.0,0.0,0.0,3.6596410274505615,3.659664869308472,8.93655737854715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.2822265625,0.0,1530.2039794921875,1895.4371337890625,0.0,3434.3671875,0.9062623381614684,1.0,0.0,3.0,1.0,0.0
18187260,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.869883120059967,0.4109754860401153,0.372361809015274,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9760812520980836,0.5710453987121582,0.5416228771209717,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8922459483146667,0.4435467422008514,0.3120493292808532,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8581081032752991,0.3945201635360718,0.3763450086116791,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7285187244415283,0.2360408455133438,1.0787534713745115,284.9010314941406,284.95001220703125,302.5427551269531,293.7015991210937,298.98834228515625,297.210205078125,284.9020690917969,1.0,0.6034877300262451,0.4425139427185058,0.4425139427185058,1.0,1.0,-3.219529151916504,1.0718131065368652,2.1477160453796387,0.3477210104465484,0.8384531140327454,0.8384531140327454,0.0,161.5826873779297,168.0,60095.015625,0.0,3983.08447265625,1.0,278.8578186035156,282.95166015625,296.71612548828125,300.6315612792969,293.1499938964844,293.1499938964844,279.1499938964844,39561.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100698828697203,1.0,0.0,0.0,3.507394790649414,3.507418155670166,8.208477311200113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9833984375,0.0,1405.8311767578125,1895.4371337890625,0.0,3497.251953125,0.8767349720001221,1.0,0.0,3.0,1.0,0.0
18187320,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.869883120059967,0.4109754860401153,0.372361809015274,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9760812520980836,0.5710453987121582,0.5416228771209717,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8922459483146667,0.4435467422008514,0.3120493292808532,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8581081032752991,0.3945201635360718,0.3763450086116791,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7285187244415283,0.2360408455133438,1.0787534713745115,284.9010314941406,284.95001220703125,302.5427551269531,293.7015991210937,298.98834228515625,297.210205078125,284.9020690917969,1.0,0.6034877300262451,0.4425139427185058,0.4425139427185058,1.0,1.0,-3.219529151916504,1.0718131065368652,2.1477160453796387,0.3477210104465484,0.8384531140327454,0.8384531140327454,0.0,161.5826873779297,168.0,60095.015625,0.0,3983.08447265625,1.0,278.8578186035156,282.95166015625,296.71612548828125,300.6315612792969,293.1499938964844,293.1499938964844,279.1499938964844,39561.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100698828697203,1.0,0.0,0.0,3.507394790649414,3.507418155670166,8.208477311200113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9833984375,0.0,1405.8311767578125,1895.4371337890625,0.0,3497.251953125,0.8767349720001221,1.0,0.0,3.0,1.0,0.0
18187380,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8624765276908875,0.409942626953125,0.3711976110935211,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9697863459587096,0.5725335478782654,0.5427742600440979,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8850311040878296,0.443259984254837,0.3116803169250488,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8516222834587097,0.3943928480148315,0.3760518729686737,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7220788598060608,0.2347013354301452,1.0721561908721924,284.9899597167969,284.95001220703125,302.53436279296875,293.6848449707031,298.9757385253906,297.2036437988281,284.9890441894531,1.0,0.6045771837234497,0.4413263201713562,0.4413263201713562,1.0,1.0,-3.210769891738892,1.0655938386917114,2.14517593383789,0.3431987464427948,0.9162482619285583,0.9162482619285583,0.0,165.5196990966797,171.0,59198.3046875,0.0,3988.3251953125,1.0,279.1412658691406,283.0623779296875,296.6570739746094,300.44158935546875,293.1499938964844,293.1499938964844,278.8500061035156,33975.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008402228355408,1.0,0.0,0.0,3.608916521072388,3.60893988609314,8.69054417762527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.90234375,0.0,1472.96240234375,1895.4371337890625,0.0,3411.4150390625,0.8946022391319275,1.0,0.0,3.0,1.0,0.0
18187440,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8624765276908875,0.409942626953125,0.3711976110935211,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9697863459587096,0.5725335478782654,0.5427742600440979,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8850311040878296,0.443259984254837,0.3116803169250488,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8516222834587097,0.3943928480148315,0.3760518729686737,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7220788598060608,0.2347013354301452,1.0721561908721924,284.9899597167969,284.95001220703125,302.53436279296875,293.6848449707031,298.9757385253906,297.2036437988281,284.9890441894531,1.0,0.6045771837234497,0.4413263201713562,0.4413263201713562,1.0,1.0,-3.210769891738892,1.0655938386917114,2.14517593383789,0.3431987464427948,0.9162482619285583,0.9162482619285583,0.0,165.5196990966797,171.0,59198.3046875,0.0,3988.3251953125,1.0,279.1412658691406,283.0623779296875,296.6570739746094,300.44158935546875,293.1499938964844,293.1499938964844,278.8500061035156,33975.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008402228355408,1.0,0.0,0.0,3.608916521072388,3.60893988609314,8.69054417762527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.90234375,0.0,1472.96240234375,1895.4371337890625,0.0,3411.4150390625,0.8946022391319275,1.0,0.0,3.0,1.0,0.0
18187500,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8597484230995178,0.4091426134109497,0.3707631826400757,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.967545211315155,0.573051929473877,0.5435252785682678,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8824461102485657,0.4429320991039276,0.3116359114646911,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8493456840515137,0.3942371606826782,0.3760978877544403,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7197046875953674,0.2340873479843139,1.069955587387085,284.868896484375,284.95001220703125,302.5297546386719,293.676513671875,298.96856689453125,297.1991882324219,284.86822509765625,1.0,0.6051614284515381,0.4407325387001037,0.4407325387001037,1.0,1.0,-3.208509683609009,1.06327223777771,2.145237445831299,0.3413779735565185,0.8287546634674072,0.8287546634674072,0.0,167.09153747558594,171.0,59810.18359375,0.0,3994.0166015625,1.0,278.8994140625,282.9287414550781,296.70196533203125,300.6361389160156,293.1499938964844,293.1499938964844,278.8500061035156,38960.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062724113464355,1.0,0.0,0.0,3.549394130706787,3.549417734146118,8.406238976021996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.9306640625,0.0,1445.6348876953125,1895.4371337890625,0.0,3461.978515625,0.8824832439422607,1.0,0.0,3.0,1.0,0.0
18187560,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8565426468849182,0.4083134531974792,0.3700379431247711,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.964784860610962,0.5735527276992798,0.5440114140510559,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8793982863426208,0.4425736963748932,0.3114079535007477,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.846693217754364,0.3940697014331817,0.3759743571281433,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7170149087905884,0.2334922701120376,1.0674713850021362,284.90631103515625,284.95001220703125,302.5248718261719,293.66827392578125,298.9618225097656,297.194580078125,284.9073486328125,1.0,0.6056569218635559,0.440315842628479,0.440315842628479,1.0,1.0,-3.2048122882843018,1.0608241558074951,2.143988132476806,0.3397068083286285,0.8329881429672241,0.8329881429672241,0.0,168.83287048339844,174.0,59437.02734375,0.0,3996.81591796875,1.0,278.85858154296875,282.96453857421875,296.681884765625,300.5516357421875,293.1499938964844,293.1499938964844,279.1499938964844,39231.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073039293289183,1.0,0.0,0.0,3.4592459201812744,3.459268569946289,7.984655212567304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.958984375,0.0,1354.0361328125,1895.4371337890625,0.0,3471.566162109375,0.8658871650695801,1.0,0.0,3.0,1.0,0.0
18187620,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8526261448860168,0.4078156948089599,0.3694443106651306,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9617668986320496,0.5756218433380127,0.5458115339279175,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8757891654968262,0.4428755640983581,0.3115178048610687,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8435937166213989,0.3945518136024475,0.3763347566127777,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7134854197502136,0.2329182028770446,1.0646264553070068,284.993408203125,284.95001220703125,302.51434326171875,293.6518249511719,298.95556640625,297.1956787109375,284.9925537109375,1.0,0.6069113612174988,0.4394824504852295,0.4394824504852295,1.0,1.0,-3.2033987045288086,1.0582400560379028,2.145158529281616,0.3372183442115783,0.9122553467750548,0.9122553467750548,0.0,171.3302764892578,177.0,58750.87109375,0.0,4012.213134765625,1.0,279.14093017578125,283.0700988769531,296.626708984375,300.3793334960937,293.1499938964844,293.1499938964844,278.8500061035156,33646.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986451029777527,1.0,0.0,0.0,3.574396133422852,3.5744190216064453,8.52508435400523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.162109375,0.0,1433.4263916015625,1895.4371337890625,0.0,3390.951416015625,0.8866236209869385,1.0,0.0,3.0,1.0,0.0
18187680,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8526261448860168,0.4078156948089599,0.3694443106651306,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9617668986320496,0.5756218433380127,0.5458115339279175,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8757891654968262,0.4428755640983581,0.3115178048610687,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8435937166213989,0.3945518136024475,0.3763347566127777,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7134854197502136,0.2329182028770446,1.0646264553070068,284.993408203125,284.95001220703125,302.51434326171875,293.6518249511719,298.95556640625,297.1956787109375,284.9925537109375,1.0,0.6069113612174988,0.4394824504852295,0.4394824504852295,1.0,1.0,-3.2033987045288086,1.0582400560379028,2.145158529281616,0.3372183442115783,0.9122553467750548,0.9122553467750548,0.0,171.3302764892578,177.0,58750.87109375,0.0,4012.213134765625,1.0,279.14093017578125,283.0700988769531,296.626708984375,300.3793334960937,293.1499938964844,293.1499938964844,278.8500061035156,33646.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986451029777527,1.0,0.0,0.0,3.574396133422852,3.5744190216064453,8.52508435400523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.162109375,0.0,1433.4263916015625,1895.4371337890625,0.0,3390.951416015625,0.8866236209869385,1.0,0.0,3.0,1.0,0.0
18187740,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.847911536693573,0.4063838422298431,0.3684934079647064,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9577603936195374,0.5768418908119202,0.5472793579101562,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8713987469673157,0.4424233734607696,0.3114359378814697,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8398464322090149,0.3944842517375946,0.3765397369861603,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7093638181686401,0.2321058213710785,1.0619570016860962,284.90924072265625,284.95001220703125,302.5028686523437,293.6355285644531,298.9443359375,297.1899719238281,284.9095458984375,1.0,0.6082660555839539,0.4386490881443023,0.4386490881443023,1.0,1.0,-3.2009642124176025,1.0552574396133425,2.14570689201355,0.3347261846065521,0.8311816453933716,0.8311816453933716,0.0,174.3204803466797,180.0,59119.3671875,0.0,4028.429443359375,1.0,278.8590087890625,282.9693298339844,296.65283203125,300.5002136230469,293.1499938964844,293.1499938964844,279.1499938964844,38819.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059435725212096,1.0,0.0,0.0,3.437964677810669,3.437987327575684,7.886715138738509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.4248046875,0.0,1329.6895751953125,1895.4371337890625,0.0,3458.921142578125,0.86078941822052,1.0,0.0,3.0,1.0,0.0
18187800,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.847911536693573,0.4063838422298431,0.3684934079647064,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9577603936195374,0.5768418908119202,0.5472793579101562,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8713987469673157,0.4424233734607696,0.3114359378814697,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8398464322090149,0.3944842517375946,0.3765397369861603,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7093638181686401,0.2321058213710785,1.0619570016860962,284.90924072265625,284.95001220703125,302.5028686523437,293.6355285644531,298.9443359375,297.1899719238281,284.9095458984375,1.0,0.6082660555839539,0.4386490881443023,0.4386490881443023,1.0,1.0,-3.2009642124176025,1.0552574396133425,2.14570689201355,0.3347261846065521,0.8311816453933716,0.8311816453933716,0.0,174.3204803466797,180.0,59119.3671875,0.0,4028.429443359375,1.0,278.8590087890625,282.9693298339844,296.65283203125,300.5002136230469,293.1499938964844,293.1499938964844,279.1499938964844,38819.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059435725212096,1.0,0.0,0.0,3.437964677810669,3.437987327575684,7.886715138738509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.4248046875,0.0,1329.6895751953125,1895.4371337890625,0.0,3458.921142578125,0.86078941822052,1.0,0.0,3.0,1.0,0.0
18187860,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8443685173988342,0.4059392809867859,0.3679738938808441,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9549293518066406,0.5789498090744019,0.5491477847099304,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8681609630584717,0.442811906337738,0.311626672744751,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8370974063873291,0.3950569033622741,0.3770174086093902,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7060473561286926,0.2317284643650055,1.060180902481079,284.99346923828125,284.95001220703125,302.4904479980469,293.6192626953125,298.9380187988281,297.1924133300781,284.9926147460937,1.0,0.609756588935852,0.437697023153305,0.437697023153305,1.0,1.0,-3.201246738433838,1.0530155897140503,2.148231267929077,0.3321894705295563,0.9091970920562744,0.9091970920562744,0.0,176.8628692626953,183.0,58479.6953125,0.0,4049.129638671875,1.0,279.1407775878906,283.0722961425781,296.596923828125,300.3318786621094,293.1499938964844,293.1499938964844,278.8500061035156,33522.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978787660598755,1.0,0.0,0.0,3.5557966232299805,3.555819272994995,8.436593930127856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.2421875,0.0,1412.8082275390625,1895.4371337890625,0.0,3383.80322265625,0.8823445439338684,1.0,0.0,3.0,1.0,0.0
18187920,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8443685173988342,0.4059392809867859,0.3679738938808441,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9549293518066406,0.5789498090744019,0.5491477847099304,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8681609630584717,0.442811906337738,0.311626672744751,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8370974063873291,0.3950569033622741,0.3770174086093902,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7060473561286926,0.2317284643650055,1.060180902481079,284.99346923828125,284.95001220703125,302.4904479980469,293.6192626953125,298.9380187988281,297.1924133300781,284.9926147460937,1.0,0.609756588935852,0.437697023153305,0.437697023153305,1.0,1.0,-3.201246738433838,1.0530155897140503,2.148231267929077,0.3321894705295563,0.9091970920562744,0.9091970920562744,0.0,176.8628692626953,183.0,58479.6953125,0.0,4049.129638671875,1.0,279.1407775878906,283.0722961425781,296.596923828125,300.3318786621094,293.1499938964844,293.1499938964844,278.8500061035156,33522.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978787660598755,1.0,0.0,0.0,3.5557966232299805,3.555819272994995,8.436593930127856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.2421875,0.0,1412.8082275390625,1895.4371337890625,0.0,3383.80322265625,0.8823445439338684,1.0,0.0,3.0,1.0,0.0
18187980,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8398969173431396,0.4045391082763672,0.3670555651187897,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9509060978889464,0.5801536440849304,0.5506121516227722,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8640000820159912,0.4424133896827698,0.3115870654582977,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8335409164428711,0.3950208723545074,0.3772649765014648,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.702009379863739,0.2310235500335693,1.058085322380066,284.90985107421875,284.95001220703125,302.4771423339844,293.60302734375,298.9261474609375,297.18731689453125,284.9100952148437,1.0,0.6112790107727051,0.4367449879646301,0.4367449879646301,1.0,1.0,-3.1996397972106934,1.0500400066375732,2.14959979057312,0.3294965326786041,0.8288772106170654,0.8288772106170654,0.0,179.9759979248047,186.0,58868.16015625,0.0,4068.702880859375,1.0,278.8591613769531,282.9717712402344,296.62213134765625,300.4533996582031,293.1499938964844,293.1499938964844,279.1499938964844,38740.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055310487747192,1.0,0.0,0.0,3.421590805053711,3.4216132164001465,7.811769933141477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4853515625,0.0,1312.8131103515625,1895.4371337890625,0.0,3455.084716796875,0.8571085929870605,1.0,0.0,3.0,1.0,0.0
18188040,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8398969173431396,0.4045391082763672,0.3670555651187897,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9509060978889464,0.5801536440849304,0.5506121516227722,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8640000820159912,0.4424133896827698,0.3115870654582977,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8335409164428711,0.3950208723545074,0.3772649765014648,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.702009379863739,0.2310235500335693,1.058085322380066,284.90985107421875,284.95001220703125,302.4771423339844,293.60302734375,298.9261474609375,297.18731689453125,284.9100952148437,1.0,0.6112790107727051,0.4367449879646301,0.4367449879646301,1.0,1.0,-3.1996397972106934,1.0500400066375732,2.14959979057312,0.3294965326786041,0.8288772106170654,0.8288772106170654,0.0,179.9759979248047,186.0,58868.16015625,0.0,4068.702880859375,1.0,278.8591613769531,282.9717712402344,296.62213134765625,300.4533996582031,293.1499938964844,293.1499938964844,279.1499938964844,38740.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055310487747192,1.0,0.0,0.0,3.421590805053711,3.4216132164001465,7.811769933141477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4853515625,0.0,1312.8131103515625,1895.4371337890625,0.0,3455.084716796875,0.8571085929870605,1.0,0.0,3.0,1.0,0.0
18188100,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8378646373748779,0.4042706489562988,0.366645872592926,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9490869641304016,0.5811423063278198,0.5513806939125061,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8621168732643127,0.4425713121891022,0.311589628458023,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8319240212440491,0.3952643275260925,0.3773990273475647,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.700124204158783,0.2308250665664672,1.057020664215088,285.0138854980469,284.95001220703125,302.4701843261719,293.59490966796875,298.92242431640625,297.1881408691406,285.0148010253906,1.0,0.6120219826698303,0.4362689554691314,0.4362689554691314,1.0,1.0,-3.198949813842773,1.0486007928848269,2.1503491401672363,0.3280642628669739,0.9018680453300476,0.9018680453300476,0.0,181.4395294189453,186.0,58127.6953125,0.0,4078.101806640625,1.0,279.0965576171875,283.0909729003906,296.5627136230469,300.2382507324219,293.1499938964844,293.1499938964844,279.1499938964844,33948.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995540142059326,1.0,0.0,0.0,3.474064588546753,3.4740867614746094,8.053211217884382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.2783203125,0.0,1331.4920654296875,1895.4371337890625,0.0,3399.426513671875,0.8664010763168335,1.0,0.0,3.0,1.0,0.0
18188160,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8364921808242798,0.4041084349155426,0.366551011800766,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9480174779891968,0.5822227597236633,0.5524476766586304,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8609006404876709,0.4428436160087585,0.3118080198764801,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8308801054954529,0.395597368478775,0.3777523040771484,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6987993717193604,0.2307054251432418,1.0566298961639404,284.9927062988281,284.95001220703125,302.4630126953125,293.5867614746094,298.9195251464844,297.1900939941406,284.9912414550781,1.0,0.6128802299499512,0.4357987642288208,0.4357987642288208,1.0,1.0,-3.200334548950196,1.0479453802108765,2.1523890495300293,0.3269897699356079,0.9058735966682434,0.9058735966682434,0.0,182.636947631836,189.0,58256.890625,0.0,4091.540283203125,1.0,279.1412353515625,283.0727233886719,296.5646057128906,300.2852478027344,293.1499938964844,293.1499938964844,278.8500061035156,33396.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975849747657776,1.0,0.0,0.0,3.5429372787475586,3.542959690093994,8.37568222777918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.6953125,0.0,1398.37548828125,1895.4371337890625,0.0,3381.0625,0.8791456818580627,1.0,0.0,3.0,1.0,0.0
18188220,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.832253098487854,0.4027327299118042,0.3656573593616485,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9440249800682068,0.583378255367279,0.5538747906684875,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8569908738136292,0.4424940347671509,0.3118052184581756,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8274860978126526,0.3955580294132232,0.3780030012130737,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6949329376220703,0.2300421446561813,1.0547537803649902,284.91033935546875,284.95001220703125,302.4481201171875,293.5704345703125,298.9072570800781,297.1850280761719,284.9105224609375,1.0,0.6144749522209167,0.4348583817481994,0.4348583817481994,1.0,1.0,-3.199024677276612,1.0451010465621948,2.153923511505127,0.3243387937545776,0.8264471888542175,0.8264471888542175,0.0,185.8248291015625,192.0,58638.01171875,0.0,4112.54736328125,1.0,278.8593139648437,282.97393798828125,296.5900573730469,300.4066162109375,293.1499938964844,293.1499938964844,279.1499938964844,38709.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905377984046936,1.0,0.0,0.0,3.406608819961548,3.4066312313079834,7.743510082036664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.37890625,0.0,1297.7899169921875,1895.4371337890625,0.0,3453.6611328125,0.8537795543670654,1.0,0.0,3.0,1.0,0.0
18188280,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.832253098487854,0.4027327299118042,0.3656573593616485,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9440249800682068,0.583378255367279,0.5538747906684875,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8569908738136292,0.4424940347671509,0.3118052184581756,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8274860978126526,0.3955580294132232,0.3780030012130737,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6949329376220703,0.2300421446561813,1.0547537803649902,284.91033935546875,284.95001220703125,302.4481201171875,293.5704345703125,298.9072570800781,297.1850280761719,284.9105224609375,1.0,0.6144749522209167,0.4348583817481994,0.4348583817481994,1.0,1.0,-3.199024677276612,1.0451010465621948,2.153923511505127,0.3243387937545776,0.8264471888542175,0.8264471888542175,0.0,185.8248291015625,192.0,58638.01171875,0.0,4112.54736328125,1.0,278.8593139648437,282.97393798828125,296.5900573730469,300.4066162109375,293.1499938964844,293.1499938964844,279.1499938964844,38709.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905377984046936,1.0,0.0,0.0,3.406608819961548,3.4066312313079834,7.743510082036664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.37890625,0.0,1297.7899169921875,1895.4371337890625,0.0,3453.6611328125,0.8537795543670654,1.0,0.0,3.0,1.0,0.0
18188340,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8290262818336487,0.402310848236084,0.3651752471923828,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9411834478378296,0.5853909850120544,0.5556684136390686,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8541037440299988,0.442970871925354,0.3120651543140411,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8249461650848389,0.3961228132247925,0.3784879744052887,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6918702125549316,0.2297510355710983,1.0534570217132568,284.9919738769531,284.95001220703125,302.4324951171875,293.553955078125,298.9003601074219,297.18798828125,284.9911499023437,1.0,0.616123616695404,0.4339179992675781,0.4339179992675781,1.0,1.0,-3.1999309062957764,1.0430889129638672,2.156841993331909,0.3218488693237304,0.9023046493530272,0.9023046493530272,0.0,188.53759765625,195.0,58032.15625,0.0,4136.42138671875,1.0,279.1405029296875,283.0744323730469,296.5327453613281,300.239013671875,293.1499938964844,293.1499938964844,278.8500061035156,33493.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975276350975037,1.0,0.0,0.0,3.526325464248657,3.5263478755950928,8.297324143313745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.8232421875,0.0,1381.7628173828125,1895.4371337890625,0.0,3380.527587890625,0.8757127523422241,1.0,0.0,3.0,1.0,0.0
18188400,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8290262818336487,0.402310848236084,0.3651752471923828,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9411834478378296,0.5853909850120544,0.5556684136390686,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8541037440299988,0.442970871925354,0.3120651543140411,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8249461650848389,0.3961228132247925,0.3784879744052887,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6918702125549316,0.2297510355710983,1.0534570217132568,284.9919738769531,284.95001220703125,302.4324951171875,293.553955078125,298.9003601074219,297.18798828125,284.9911499023437,1.0,0.616123616695404,0.4339179992675781,0.4339179992675781,1.0,1.0,-3.1999309062957764,1.0430889129638672,2.156841993331909,0.3218488693237304,0.9023046493530272,0.9023046493530272,0.0,188.53759765625,195.0,58032.15625,0.0,4136.42138671875,1.0,279.1405029296875,283.0744323730469,296.5327453613281,300.239013671875,293.1499938964844,293.1499938964844,278.8500061035156,33493.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975276350975037,1.0,0.0,0.0,3.526325464248657,3.5263478755950928,8.297324143313745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.8232421875,0.0,1381.7628173828125,1895.4371337890625,0.0,3380.527587890625,0.8757127523422241,1.0,0.0,3.0,1.0,0.0
18188460,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8249891400337219,0.4009634256362915,0.3642948567867279,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9372833371162416,0.5864965915679932,0.5570412278175354,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8504631519317627,0.4426844418048858,0.3120993673801422,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.821697473526001,0.3960780203342438,0.378728300333023,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6881877779960632,0.2291153222322464,1.051693558692932,284.9110412597656,284.95001220703125,302.41619873046875,293.537353515625,298.8876953125,297.1829833984375,284.9111328125,1.0,0.6177469491958618,0.4329844117164612,0.4329844117164612,1.0,1.0,-3.198739051818848,1.040295958518982,2.158442974090576,0.319199800491333,0.8241137862205505,0.8241137862205505,0.0,191.76119995117188,198.0,58418.0,0.0,4158.03662109375,1.0,278.85943603515625,282.97625732421875,296.5572204589844,300.3595886230469,293.1499938964844,293.1499938964844,279.1499938964844,38680.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053303003311156,1.0,0.0,0.0,3.3921706676483154,3.392192840576172,7.678010547351732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.34765625,0.0,1283.4305419921875,1895.4371337890625,0.0,3453.218017578125,0.8505797386169434,1.0,0.0,3.0,1.0,0.0
18188520,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8249891400337219,0.4009634256362915,0.3642948567867279,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9372833371162416,0.5864965915679932,0.5570412278175354,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8504631519317627,0.4426844418048858,0.3120993673801422,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.821697473526001,0.3960780203342438,0.378728300333023,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6881877779960632,0.2291153222322464,1.051693558692932,284.9110412597656,284.95001220703125,302.41619873046875,293.537353515625,298.8876953125,297.1829833984375,284.9111328125,1.0,0.6177469491958618,0.4329844117164612,0.4329844117164612,1.0,1.0,-3.198739051818848,1.040295958518982,2.158442974090576,0.319199800491333,0.8241137862205505,0.8241137862205505,0.0,191.76119995117188,198.0,58418.0,0.0,4158.03662109375,1.0,278.85943603515625,282.97625732421875,296.5572204589844,300.3595886230469,293.1499938964844,293.1499938964844,279.1499938964844,38680.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053303003311156,1.0,0.0,0.0,3.3921706676483154,3.392192840576172,7.678010547351732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.34765625,0.0,1283.4305419921875,1895.4371337890625,0.0,3453.218017578125,0.8505797386169434,1.0,0.0,3.0,1.0,0.0
18188580,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8219148516654968,0.4005547761917114,0.363831102848053,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9345408082008362,0.5884533524513245,0.5587859153747559,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8478045463562012,0.4432215094566345,0.3124031126499176,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8192686438560486,0.3966318070888519,0.3792058527469635,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6852889060974121,0.228844478726387,1.0505023002624512,284.9913635253906,284.95001220703125,302.3993225097656,293.5205078125,298.88055419921875,297.18609619140625,284.9906005859375,1.0,0.6194167733192444,0.4320507943630218,0.4320507943630218,1.0,1.0,-3.199779272079468,1.0383384227752686,2.161440849304199,0.3167195320129394,0.8989526033401489,0.8989526033401489,0.0,194.49517822265625,186.0,57821.34375,0.0,4182.48681640625,1.0,279.140380859375,283.0755920410156,296.4994201660156,300.1921691894531,293.1499938964844,293.1499938964844,279.45001220703125,33493.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975064754486084,1.0,0.0,0.0,3.512295722961426,3.5123178958892822,8.231432957472862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.6142578125,0.0,1367.247314453125,1895.4371337890625,0.0,3380.330078125,0.8725693821907043,1.0,0.0,3.0,1.0,0.0
