time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188640,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8219148516654968,0.4005547761917114,0.363831102848053,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9345408082008362,0.5884533524513245,0.5587859153747559,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8478045463562012,0.4432215094566345,0.3124031126499176,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8192686438560486,0.3966318070888519,0.3792058527469635,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6852889060974121,0.228844478726387,1.0505023002624512,284.9913635253906,284.95001220703125,302.3993225097656,293.5205078125,298.88055419921875,297.18609619140625,284.9906005859375,1.0,0.6194167733192444,0.4320507943630218,0.4320507943630218,1.0,1.0,-3.199779272079468,1.0383384227752686,2.161440849304199,0.3167195320129394,0.8989526033401489,0.8989526033401489,0.0,194.49517822265625,186.0,57821.34375,0.0,4182.48681640625,1.0,279.140380859375,283.0755920410156,296.4994201660156,300.1921691894531,293.1499938964844,293.1499938964844,279.45001220703125,33493.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975064754486084,1.0,0.0,0.0,3.512295722961426,3.5123178958892822,8.231432957472862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.6142578125,0.0,1367.247314453125,1895.4371337890625,0.0,3380.330078125,0.8725693821907043,1.0,0.0,3.0,1.0,0.0
18188700,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8230896592140198,0.4004739820957184,0.3636215329170227,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.936976969242096,0.5895465016365051,0.5596701502799988,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8493661880493164,0.4436302483081817,0.3125831186771393,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8207570910453796,0.3970134556293487,0.3794462084770202,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6863898038864136,0.2287955433130264,1.049818992614746,285.0772399902344,284.95001220703125,302.3906555175781,293.5119934082031,298.8774719238281,297.1884460449219,285.0782470703125,1.0,0.6184985637664795,0.4315840005874634,0.4315840005874634,1.0,1.0,-3.200275421142578,1.037343978881836,2.162931442260742,0.3155262768268585,0.9836984872817992,0.9836984872817992,0.0,193.2011260986328,186.0,57178.890625,0.0,4173.88037109375,1.0,279.3966979980469,283.17987060546875,296.4717712402344,300.0565795898437,293.1499938964844,293.1499938964844,279.45001220703125,31045.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924628496170044,1.0,0.0,0.0,3.607379198074341,3.607401847839356,8.683141459187027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.5302734375,0.0,1449.62744140625,1895.4371337890625,0.0,3333.232177734375,0.8933042883872986,1.0,0.0,3.0,1.0,0.0
18188760,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8258966207504272,0.4004066884517669,0.3634996116161346,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9416557550430298,0.5906416177749634,0.56063312292099,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8526808619499207,0.4440697729587555,0.3128282725811004,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8238492608070374,0.3974190652370453,0.3797394633293152,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.689022421836853,0.2287845015525818,1.0492545366287231,285.0462951660156,284.95001220703125,302.3818359375,293.50341796875,298.8746032714844,297.1910705566406,285.0428771972656,1.0,0.6170066595077515,0.4311368465423584,0.4311368465423584,1.0,1.0,-3.201255798339844,1.0365747213363647,2.164680957794189,0.314433753490448,1.0,1.0,0.0,190.41749572753903,174.0,57463.58984375,0.0,4155.08837890625,1.0,279.4419860839844,283.14910888671875,296.48907470703125,300.1445007324219,293.1499938964844,293.1499938964844,279.1499938964844,31024.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921801447868347,1.0,0.0,0.0,3.709970235824585,3.709994077682495,9.18404850835941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3291015625,0.0,1563.07666015625,1895.4371337890625,0.0,3330.58984375,0.9150417447090148,1.0,0.0,3.0,1.0,0.0
18188820,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8321385383605957,0.3987890481948852,0.3621553182601928,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9520249962806702,0.5913668274879456,0.5614170432090759,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8602840900421143,0.4436415731906891,0.3125841617584228,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8308933973312378,0.3971940875053406,0.3795354664325714,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6951218843460083,0.2281343787908554,1.0459133386611938,284.88360595703125,284.95001220703125,302.3638916015625,293.48602294921875,298.859375,297.1832580566406,284.88494873046875,1.0,0.6123403906822205,0.430242508649826,0.430242508649826,1.0,1.0,-3.196037530899048,1.0323739051818848,2.163663625717163,0.3113269805908203,0.8741430044174194,0.8741430044174194,0.0,183.4804229736328,162.0,58241.21484375,0.0,4085.5498046875,1.0,279.1576232910156,282.97540283203125,296.5238342285156,300.3152160644531,293.1499938964844,293.1499938964844,279.45001220703125,38054.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041227102279664,1.0,0.0,0.0,3.644228458404541,3.64425277709961,8.861443347996101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.9501953125,0.0,1542.105224609375,1895.4371337890625,0.0,3441.982666015625,0.905274212360382,1.0,0.0,3.0,1.0,0.0
18188880,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8321385383605957,0.3987890481948852,0.3621553182601928,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9520249962806702,0.5913668274879456,0.5614170432090759,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8602840900421143,0.4436415731906891,0.3125841617584228,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8308933973312378,0.3971940875053406,0.3795354664325714,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6951218843460083,0.2281343787908554,1.0459133386611938,284.88360595703125,284.95001220703125,302.3638916015625,293.48602294921875,298.859375,297.1832580566406,284.88494873046875,1.0,0.6123403906822205,0.430242508649826,0.430242508649826,1.0,1.0,-3.196037530899048,1.0323739051818848,2.163663625717163,0.3113269805908203,0.8741430044174194,0.8741430044174194,0.0,183.4804229736328,162.0,58241.21484375,0.0,4085.5498046875,1.0,279.1576232910156,282.97540283203125,296.5238342285156,300.3152160644531,293.1499938964844,293.1499938964844,279.45001220703125,38054.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041227102279664,1.0,0.0,0.0,3.644228458404541,3.64425277709961,8.861443347996101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.9501953125,0.0,1542.105224609375,1895.4371337890625,0.0,3441.982666015625,0.905274212360382,1.0,0.0,3.0,1.0,0.0
18188940,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8422579765319824,0.3983860313892364,0.3610946536064148,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9665502309799194,0.5931858420372009,0.5624105930328369,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8721669912338257,0.4442351460456848,0.3124780654907226,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.841660737991333,0.3977058231830597,0.3793981969356537,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7045740485191345,0.2279104143381118,1.042399287223816,284.9933776855469,284.95001220703125,302.345458984375,293.4682922363281,298.8510437011719,297.1856384277344,284.9917907714844,1.0,0.6063783168792725,0.4293481409549713,0.4293481409549713,1.0,1.0,-3.1914291381835938,1.0284169912338257,2.1630120277404785,0.3080600798130035,0.9622557759284972,0.9622557759284972,0.0,173.96566772460938,150.0,57385.484375,0.0,3997.9873046875,1.0,279.44317626953125,283.1036376953125,296.4509582519531,300.1201477050781,293.1499938964844,293.1499938964844,279.1499938964844,33494.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969777822494507,1.0,0.0,0.0,3.748730182647705,3.748754739761353,9.37695176617126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7421875,0.0,1626.5594482421875,1895.4371337890625,0.0,3375.39697265625,0.9254634976387024,1.0,0.0,3.0,1.0,0.0
18189000,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8422579765319824,0.3983860313892364,0.3610946536064148,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9665502309799194,0.5931858420372009,0.5624105930328369,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8721669912338257,0.4442351460456848,0.3124780654907226,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.841660737991333,0.3977058231830597,0.3793981969356537,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7045740485191345,0.2279104143381118,1.042399287223816,284.9933776855469,284.95001220703125,302.345458984375,293.4682922363281,298.8510437011719,297.1856384277344,284.9917907714844,1.0,0.6063783168792725,0.4293481409549713,0.4293481409549713,1.0,1.0,-3.1914291381835938,1.0284169912338257,2.1630120277404785,0.3080600798130035,0.9622557759284972,0.9622557759284972,0.0,173.96566772460938,150.0,57385.484375,0.0,3997.9873046875,1.0,279.44317626953125,283.1036376953125,296.4509582519531,300.1201477050781,293.1499938964844,293.1499938964844,279.1499938964844,33494.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969777822494507,1.0,0.0,0.0,3.748730182647705,3.748754739761353,9.37695176617126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7421875,0.0,1626.5594482421875,1895.4371337890625,0.0,3375.39697265625,0.9254634976387024,1.0,0.0,3.0,1.0,0.0
18189060,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8547899127006531,0.3971412181854248,0.3598468899726867,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9820471405982972,0.5941483974456787,0.5631711483001709,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8867751955986023,0.4441520273685455,0.3122902810573578,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8549496531486511,0.3976779282093048,0.3791534900665283,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7157248258590698,0.2274156361818313,1.0388000011444092,284.8865051269531,284.95001220703125,302.3266296386719,293.4501647949219,298.83795166015625,297.1806945800781,284.8886108398437,1.0,0.5997636318206787,0.4285639226436615,0.4285639226436615,1.0,1.0,-3.1860029697418213,1.024415135383606,2.161587715148926,0.305140346288681,0.8565369248390198,0.8565369248390198,0.0,163.60084533691406,138.0,57800.37109375,0.0,3901.6875,1.0,279.1570739746094,282.984619140625,296.4729309082031,300.2375793457031,293.1499938964844,293.1499938964844,279.45001220703125,39522.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905400812625885,1.0,0.0,0.0,3.606677055358887,3.606701374053955,8.679761549501563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.01806640625,0.0,1511.542236328125,1895.4371337890625,0.0,3453.873779296875,0.8985365629196167,1.0,0.0,3.0,1.0,0.0
18189120,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8547899127006531,0.3971412181854248,0.3598468899726867,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9820471405982972,0.5941483974456787,0.5631711483001709,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8867751955986023,0.4441520273685455,0.3122902810573578,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8549496531486511,0.3976779282093048,0.3791534900665283,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7157248258590698,0.2274156361818313,1.0388000011444092,284.8865051269531,284.95001220703125,302.3266296386719,293.4501647949219,298.83795166015625,297.1806945800781,284.8886108398437,1.0,0.5997636318206787,0.4285639226436615,0.4285639226436615,1.0,1.0,-3.1860029697418213,1.024415135383606,2.161587715148926,0.305140346288681,0.8565369248390198,0.8565369248390198,0.0,163.60084533691406,138.0,57800.37109375,0.0,3901.6875,1.0,279.1570739746094,282.984619140625,296.4729309082031,300.2375793457031,293.1499938964844,293.1499938964844,279.45001220703125,39522.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905400812625885,1.0,0.0,0.0,3.606677055358887,3.606701374053955,8.679761549501563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.01806640625,0.0,1511.542236328125,1895.4371337890625,0.0,3453.873779296875,0.8985365629196167,1.0,0.0,3.0,1.0,0.0
18189180,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8719010949134827,0.3970726430416107,0.3590677380561828,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9987441301345824,0.5962157249450684,0.5642275810241699,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9060342311859132,0.4451226592063904,0.3124170303344726,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8727351427078247,0.3984303474426269,0.3791902065277099,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.729132890701294,0.2274069041013717,1.035922884941101,284.9976806640625,284.95001220703125,302.30743408203125,293.4315795898437,298.8320007324219,297.18603515625,284.9967346191406,1.0,0.5928192734718323,0.4277796745300293,0.4277796745300293,1.0,1.0,-3.1829702854156494,1.0213158130645752,2.161654472351074,0.3024285733699798,0.948363482952118,0.948363482952118,0.0,152.1057586669922,126.0,56981.03515625,0.0,3803.898193359375,1.0,279.4420471191406,283.1131896972656,296.40679931640625,300.0477294921875,293.1499938964844,293.1499938964844,279.1499938964844,33745.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965822458267212,1.0,0.0,0.0,3.710633993148804,3.710658073425293,9.187334057969564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.51953125,0.0,1584.5294189453125,1895.4371337890625,0.0,3371.705078125,0.917346715927124,1.0,0.0,3.0,1.0,0.0
18189240,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8719010949134827,0.3970726430416107,0.3590677380561828,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9987441301345824,0.5962157249450684,0.5642275810241699,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9060342311859132,0.4451226592063904,0.3124170303344726,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8727351427078247,0.3984303474426269,0.3791902065277099,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.729132890701294,0.2274069041013717,1.035922884941101,284.9976806640625,284.95001220703125,302.30743408203125,293.4315795898437,298.8320007324219,297.18603515625,284.9967346191406,1.0,0.5928192734718323,0.4277796745300293,0.4277796745300293,1.0,1.0,-3.1829702854156494,1.0213158130645752,2.161654472351074,0.3024285733699798,0.948363482952118,0.948363482952118,0.0,152.1057586669922,126.0,56981.03515625,0.0,3803.898193359375,1.0,279.4420471191406,283.1131896972656,296.40679931640625,300.0477294921875,293.1499938964844,293.1499938964844,279.1499938964844,33745.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965822458267212,1.0,0.0,0.0,3.710633993148804,3.710658073425293,9.187334057969564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.51953125,0.0,1584.5294189453125,1895.4371337890625,0.0,3371.705078125,0.917346715927124,1.0,0.0,3.0,1.0,0.0
18189300,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8781922459602356,0.3965735733509063,0.3587693870067596,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5972872376441956,0.5548617243766785,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9136149287223816,0.4452383518218994,0.3125797510147095,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8793957233428955,0.3985139429569244,0.3793270289897918,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.73393315076828,0.2272462993860244,1.0350922346115112,284.8602905273437,284.95001220703125,302.2977294921875,293.422119140625,298.8267822265625,297.1866760253906,284.8567199707031,1.0,0.5887397527694702,0.4273875653743744,0.4273875653743744,1.0,1.0,-3.171143054962158,1.0159437656402588,2.1551992893218994,0.2999164760112762,0.8508950471878052,0.8508950471878052,0.0,147.9060821533203,126.0,57649.38671875,0.0,3737.3232421875,1.0,279.1964111328125,282.96173095703125,296.4532165527344,300.248779296875,293.1499938964844,293.1499938964844,279.1499938964844,38358.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027014374732972,1.0,0.0,0.0,3.665116786956787,3.6651413440704346,8.963320397015195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2548828125,0.0,1567.7730712890625,1895.4371337890625,0.0,3428.75244140625,0.9078245162963868,1.0,0.0,3.0,1.0,0.0
18189360,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8837073445320129,0.3958940505981445,0.3580475151538849,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.5991771221160889,0.5436593890190125,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.920640468597412,0.445176899433136,0.3124540150165558,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.885395884513855,0.3984442353248596,0.3791534304618835,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7382045984268188,0.2269812077283859,1.0333797931671145,284.8857727050781,284.95001220703125,302.2879638671875,293.4125366210937,298.8234558105469,297.1902770996094,284.8876342773437,1.0,0.5841163992881775,0.4270628988742828,0.4270628988742828,1.0,1.0,-3.154090166091919,1.0088255405426023,2.1452646255493164,0.2965978384017944,0.8407883048057556,0.8407883048057556,0.0,143.90794372558594,114.0,57010.84765625,0.0,3659.039306640625,1.0,279.15740966796875,282.9951171875,296.4299621582031,300.15234375,293.1499938964844,293.1499938964844,279.45001220703125,40151.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040685296058656,1.0,0.0,0.0,3.548083782196045,3.548107624053955,8.40003394841915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.15966796875,0.0,1452.9072265625,1895.4371337890625,0.0,3441.478759765625,0.8860384225845337,1.0,0.0,3.0,1.0,0.0
18189420,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8988081812858582,0.395721435546875,0.3573547303676605,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.6064342856407166,0.5164499282836914,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.939457356929779,0.4461268782615661,0.3127048909664154,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9012439846992492,0.3991079926490783,0.3792869746685028,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7497656941413879,0.2269767671823501,1.031279683113098,284.9775085449219,284.95001220703125,302.26824951171875,293.3929748535156,298.8314514160156,297.2192687988281,284.9761047363281,1.0,0.5739490985870361,0.4264136254787445,0.4264136254787445,1.0,1.0,-3.118481636047364,0.9940736889839172,2.124408006668091,0.289580762386322,0.9126954078674316,0.9126954078674316,0.0,134.719482421875,117.0,55762.3046875,0.0,3490.98779296875,1.0,279.4415283203125,283.1129150390625,296.35906982421875,299.9338684082031,293.1499938964844,293.1499938964844,279.1499938964844,34525.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934566378593445,1.0,0.0,0.0,3.6308023929595934,3.630825996398926,8.796268957667053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.78125,0.0,1500.942138671875,1895.4371337890625,0.0,3342.51806640625,0.8998209238052368,1.0,0.0,3.0,1.0,0.0
18189480,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8988081812858582,0.395721435546875,0.3573547303676605,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.6064342856407166,0.5164499282836914,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.939457356929779,0.4461268782615661,0.3127048909664154,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9012439846992492,0.3991079926490783,0.3792869746685028,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7497656941413879,0.2269767671823501,1.031279683113098,284.9775085449219,284.95001220703125,302.26824951171875,293.3929748535156,298.8314514160156,297.2192687988281,284.9761047363281,1.0,0.5739490985870361,0.4264136254787445,0.4264136254787445,1.0,1.0,-3.118481636047364,0.9940736889839172,2.124408006668091,0.289580762386322,0.9126954078674316,0.9126954078674316,0.0,134.719482421875,117.0,55762.3046875,0.0,3490.98779296875,1.0,279.4415283203125,283.1129150390625,296.35906982421875,299.9338684082031,293.1499938964844,293.1499938964844,279.1499938964844,34525.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934566378593445,1.0,0.0,0.0,3.6308023929595934,3.630825996398926,8.796268957667053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.78125,0.0,1500.942138671875,1895.4371337890625,0.0,3342.51806640625,0.8998209238052368,1.0,0.0,3.0,1.0,0.0
18189540,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9083163142204284,0.3947067260742187,0.3564631640911102,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6145200133323669,0.4999057650566101,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9512158036231996,0.4463908076286316,0.3128830790519714,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.911879062652588,0.3992367088794708,0.3793680667877197,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7573553919792175,0.2267700880765915,1.029818415641785,284.8990173339844,284.95001220703125,302.2483215332031,293.3728332519531,298.84014892578125,297.2479248046875,284.8997802734375,1.0,0.5681332349777222,0.4257643222808838,0.4257643222808838,1.0,1.0,-3.0960516929626465,0.9842033386230468,2.1118483543396,0.2842455208301544,0.8248487114906311,0.8248487114906311,0.0,129.28506469726562,135.0,55758.671875,0.0,3389.65283203125,1.0,279.15875244140625,283.025390625,296.379638671875,300.0172119140625,293.1499938964844,293.1499938964844,279.45001220703125,39906.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986775875091553,1.0,0.0,0.0,3.4460835456848145,3.446106433868408,7.92400840055052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.1689453125,0.0,1345.510009765625,1895.4371337890625,0.0,3391.254150390625,0.86362224817276,1.0,0.0,3.0,1.0,0.0
18189600,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9083163142204284,0.3947067260742187,0.3564631640911102,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6145200133323669,0.4999057650566101,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9512158036231996,0.4463908076286316,0.3128830790519714,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.911879062652588,0.3992367088794708,0.3793680667877197,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7573553919792175,0.2267700880765915,1.029818415641785,284.8990173339844,284.95001220703125,302.2483215332031,293.3728332519531,298.84014892578125,297.2479248046875,284.8997802734375,1.0,0.5681332349777222,0.4257643222808838,0.4257643222808838,1.0,1.0,-3.0960516929626465,0.9842033386230468,2.1118483543396,0.2842455208301544,0.8248487114906311,0.8248487114906311,0.0,129.28506469726562,135.0,55758.671875,0.0,3389.65283203125,1.0,279.15875244140625,283.025390625,296.379638671875,300.0172119140625,293.1499938964844,293.1499938964844,279.45001220703125,39906.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986775875091553,1.0,0.0,0.0,3.4460835456848145,3.446106433868408,7.92400840055052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.1689453125,0.0,1345.510009765625,1895.4371337890625,0.0,3391.254150390625,0.86362224817276,1.0,0.0,3.0,1.0,0.0
18189660,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9056292176246644,0.3947884440422058,0.3563390374183655,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.6216874122619629,0.5038567185401917,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9492778778076172,0.4476613104343414,0.3136138319969177,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9098242521286012,0.4001226723194122,0.3800532817840576,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7556269764900208,0.2270615547895431,1.0307092666625977,285.00225830078125,284.95001220703125,302.2282409667969,293.3520812988281,298.8519287109375,297.2742614746094,285.00201416015625,1.0,0.5705252885818481,0.4257096946239471,0.4257096946239471,1.0,1.0,-3.103384256362915,0.9867685437202454,2.1166157722473145,0.2844940423965454,0.9150200486183168,0.9150200486183168,0.0,130.6074981689453,153.0,55235.28125,0.0,3419.2529296875,1.0,279.4408264160156,283.14306640625,296.32098388671875,299.84478759765625,293.1499938964844,293.1499938964844,279.1499938964844,33414.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885602355003357,1.0,0.0,0.0,3.565946817398072,3.565969705581665,8.484827844768006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.5048828125,0.0,1422.7523193359375,1895.4371337890625,0.0,3296.740234375,0.8846588730812073,1.0,0.0,3.0,1.0,0.0
18189720,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9056292176246644,0.3947884440422058,0.3563390374183655,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.6216874122619629,0.5038567185401917,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9492778778076172,0.4476613104343414,0.3136138319969177,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9098242521286012,0.4001226723194122,0.3800532817840576,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7556269764900208,0.2270615547895431,1.0307092666625977,285.00225830078125,284.95001220703125,302.2282409667969,293.3520812988281,298.8519287109375,297.2742614746094,285.00201416015625,1.0,0.5705252885818481,0.4257096946239471,0.4257096946239471,1.0,1.0,-3.103384256362915,0.9867685437202454,2.1166157722473145,0.2844940423965454,0.9150200486183168,0.9150200486183168,0.0,130.6074981689453,153.0,55235.28125,0.0,3419.2529296875,1.0,279.4408264160156,283.14306640625,296.32098388671875,299.84478759765625,293.1499938964844,293.1499938964844,279.1499938964844,33414.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885602355003357,1.0,0.0,0.0,3.565946817398072,3.565969705581665,8.484827844768006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.5048828125,0.0,1422.7523193359375,1895.4371337890625,0.0,3296.740234375,0.8846588730812073,1.0,0.0,3.0,1.0,0.0
18189780,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8929786682128906,0.3939010202884674,0.3559821844100952,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6243717670440674,0.5243028998374939,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9358038902282716,0.4481378197669983,0.3142618834972381,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8977171182632446,0.4003786146640777,0.3806860446929931,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7463056445121765,0.2269516885280609,1.0318684577941897,284.9223022460937,284.95001220703125,302.2080993652344,293.3306579589844,298.8447265625,297.2704162597656,284.9234313964844,1.0,0.5783762335777283,0.4256550371646881,0.4256550371646881,1.0,1.0,-3.130455493927002,0.9966219663619996,2.133833408355713,0.2879660129547119,0.84429532289505,0.84429532289505,0.0,137.3158416748047,171.0,56179.8671875,0.0,3543.443115234375,1.0,279.15899658203125,283.0375061035156,296.3563232421875,300.0034484863281,293.1499938964844,293.1499938964844,279.45001220703125,38015.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976386189460754,1.0,0.0,0.0,3.462150812149048,3.4621732234954834,7.998070827852644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.34716796875,0.0,1348.35400390625,1895.4371337890625,0.0,3381.562744140625,0.8656301498413086,1.0,0.0,3.0,1.0,0.0
18189840,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8929786682128906,0.3939010202884674,0.3559821844100952,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6243717670440674,0.5243028998374939,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9358038902282716,0.4481378197669983,0.3142618834972381,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8977171182632446,0.4003786146640777,0.3806860446929931,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7463056445121765,0.2269516885280609,1.0318684577941897,284.9223022460937,284.95001220703125,302.2080993652344,293.3306579589844,298.8447265625,297.2704162597656,284.9234313964844,1.0,0.5783762335777283,0.4256550371646881,0.4256550371646881,1.0,1.0,-3.130455493927002,0.9966219663619996,2.133833408355713,0.2879660129547119,0.84429532289505,0.84429532289505,0.0,137.3158416748047,171.0,56179.8671875,0.0,3543.443115234375,1.0,279.15899658203125,283.0375061035156,296.3563232421875,300.0034484863281,293.1499938964844,293.1499938964844,279.45001220703125,38015.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976386189460754,1.0,0.0,0.0,3.462150812149048,3.4621732234954834,7.998070827852644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.34716796875,0.0,1348.35400390625,1895.4371337890625,0.0,3381.562744140625,0.8656301498413086,1.0,0.0,3.0,1.0,0.0
18189900,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8847131729125977,0.3938589096069336,0.3558712601661682,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6245646476745605,0.5385586023330688,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.926518440246582,0.4487295746803283,0.3146309852600097,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8897696137428284,0.400755375623703,0.3810400068759918,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.740158200263977,0.2269856333732605,1.0324093103408811,285.0360717773437,284.95001220703125,302.197998046875,293.3197021484375,298.8381042480469,297.2635192871094,285.03839111328125,1.0,0.5837514996528625,0.4256277084350586,0.4256277084350586,1.0,1.0,-3.148972272872925,1.0033742189407349,2.1455981731414795,0.290408194065094,0.9293913245201112,0.9293913245201112,0.0,142.11947631835938,171.0,55724.23046875,0.0,3631.202880859375,1.0,279.39752197265625,283.1606750488281,296.2963256835937,299.8090515136719,293.1499938964844,293.1499938964844,279.45001220703125,33118.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926517963409424,1.0,0.0,0.0,3.5331764221191406,3.533198833465576,8.32959642593778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.11328125,0.0,1386.17236328125,1895.4371337890625,0.0,3334.998046875,0.878852128982544,1.0,0.0,3.0,1.0,0.0
18189960,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8763490915298462,0.3939340114593506,0.3561064302921295,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6240553855895996,0.5541651248931885,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9170244336128236,0.4494626820087433,0.3152564465999603,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8816078305244446,0.401236355304718,0.3816570341587066,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7338930368423462,0.2270643562078476,1.033610463142395,285.0269470214844,284.95001220703125,302.1879272460937,293.3085327148437,298.8279113769531,297.25390625,285.0257873535156,1.0,0.5899137258529663,0.4250474572181701,0.4250474572181701,1.0,1.0,-3.1709513664245605,1.0100611448287964,2.1608901023864746,0.2920477986335754,0.9512827396392822,0.9512827396392822,0.0,147.58151245117188,174.0,56176.75390625,0.0,3734.782470703125,1.0,279.4418334960937,283.146728515625,296.2982482910156,299.8738098144531,293.1499938964844,293.1499938964844,279.1499938964844,32126.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920254707336426,1.0,0.0,0.0,3.626102924346924,3.6261260509490967,8.773513400228694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.64453125,0.0,1477.9534912109375,1895.4371337890625,0.0,3329.14453125,0.8970378041267395,1.0,0.0,3.0,1.0,0.0
18190020,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8634546995162964,0.3928030729293823,0.3556720316410064,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.6205039024353027,0.5784911513328552,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9033369421958924,0.4498045146465301,0.3159169554710388,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8693292737007141,0.4012876749038696,0.3822305500507355,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7242355942726135,0.2265773862600326,1.0336546897888184,284.91259765625,284.95001220703125,302.1677551269531,293.2856750488281,298.7947082519531,297.2182312011719,284.9142761230469,1.0,0.5985099673271179,0.4238868951797485,0.4238868951797485,1.0,1.0,-3.2012381553649902,1.0181450843811035,2.1830930709838867,0.2935449481010437,0.8627859354019165,0.8627859354019165,0.0,156.2223663330078,177.0,57273.0703125,0.0,3888.38623046875,1.0,279.15771484375,283.0088806152344,296.32763671875,300.04803466796875,293.1499938964844,293.1499938964844,279.45001220703125,37764.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044612050056458,1.0,0.0,0.0,3.5532565116882324,3.5532798767089844,8.424544262197742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.193359375,0.0,1441.02783203125,1895.4371337890625,0.0,3445.1328125,0.8852954506874084,1.0,0.0,3.0,1.0,0.0
18190080,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8634546995162964,0.3928030729293823,0.3556720316410064,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.6205039024353027,0.5784911513328552,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9033369421958924,0.4498045146465301,0.3159169554710388,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8693292737007141,0.4012876749038696,0.3822305500507355,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7242355942726135,0.2265773862600326,1.0336546897888184,284.91259765625,284.95001220703125,302.1677551269531,293.2856750488281,298.7947082519531,297.2182312011719,284.9142761230469,1.0,0.5985099673271179,0.4238868951797485,0.4238868951797485,1.0,1.0,-3.2012381553649902,1.0181450843811035,2.1830930709838867,0.2935449481010437,0.8627859354019165,0.8627859354019165,0.0,156.2223663330078,177.0,57273.0703125,0.0,3888.38623046875,1.0,279.15771484375,283.0088806152344,296.32763671875,300.04803466796875,293.1499938964844,293.1499938964844,279.45001220703125,37764.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044612050056458,1.0,0.0,0.0,3.5532565116882324,3.5532798767089844,8.424544262197742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.193359375,0.0,1441.02783203125,1895.4371337890625,0.0,3445.1328125,0.8852954506874084,1.0,0.0,3.0,1.0,0.0
18190140,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8514247536659241,0.3925788104534149,0.3555291891098022,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9928448796272278,0.6180397868156433,0.5861242413520813,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8910894989967346,0.4509639739990234,0.3167717456817627,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8577057123184204,0.4018946886062622,0.3829390406608581,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7145103216171265,0.2263059467077255,1.0334954261779783,285.0083312988281,284.95001220703125,302.14764404296875,293.26202392578125,298.769287109375,297.1958312988281,285.0068359375,1.0,0.6045905351638794,0.4227263629436493,0.4227263629436493,1.0,1.0,-3.212753295898437,1.0193113088607788,2.193442106246948,0.2924297749996185,0.956915318965912,0.956915318965912,0.0,164.64785766601562,180.0,56763.40234375,0.0,3986.774169921875,1.0,279.4418029785156,283.1186218261719,296.254638671875,299.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,32865.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993151187896729,1.0,0.0,0.0,3.691772222518921,3.691796064376831,9.094170536627644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.3369140625,0.0,1556.420166015625,1895.4371337890625,0.0,3397.19921875,0.9123709797859192,1.0,0.0,3.0,1.0,0.0
18190200,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8514247536659241,0.3925788104534149,0.3555291891098022,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9928448796272278,0.6180397868156433,0.5861242413520813,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8910894989967346,0.4509639739990234,0.3167717456817627,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8577057123184204,0.4018946886062622,0.3829390406608581,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7145103216171265,0.2263059467077255,1.0334954261779783,285.0083312988281,284.95001220703125,302.14764404296875,293.26202392578125,298.769287109375,297.1958312988281,285.0068359375,1.0,0.6045905351638794,0.4227263629436493,0.4227263629436493,1.0,1.0,-3.212753295898437,1.0193113088607788,2.193442106246948,0.2924297749996185,0.956915318965912,0.956915318965912,0.0,164.64785766601562,180.0,56763.40234375,0.0,3986.774169921875,1.0,279.4418029785156,283.1186218261719,296.254638671875,299.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,32865.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993151187896729,1.0,0.0,0.0,3.691772222518921,3.691796064376831,9.094170536627644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.3369140625,0.0,1556.420166015625,1895.4371337890625,0.0,3397.19921875,0.9123709797859192,1.0,0.0,3.0,1.0,0.0
18190260,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8407994508743286,0.391278475522995,0.3549126982688904,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9822832942008972,0.6170883178710938,0.5852844715118408,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8802494406700134,0.4512042701244354,0.3173438012599945,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8475878834724426,0.4017603397369385,0.3833160102367401,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7050930857658386,0.2255984246730804,1.0323430299758911,284.8930969238281,284.95001220703125,302.1276550292969,293.2375183105469,298.7469177246094,297.1800842285156,284.8948669433594,1.0,0.6083450317382812,0.4214621186256408,0.4214621186256408,1.0,1.0,-3.2099688053131104,1.0150136947631836,2.194955348968506,0.288651168346405,0.8526983857154846,0.8526983857154846,0.0,172.1336212158203,183.0,57240.984375,0.0,4038.2119140625,1.0,279.15740966796875,282.9906311035156,296.2681884765625,299.9975280761719,293.1499938964844,293.1499938964844,279.45001220703125,39097.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093493819236756,1.0,0.0,0.0,3.5670506954193115,3.5670745372772217,8.49008188197331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.3369140625,0.0,1465.4779052734375,1895.4371337890625,0.0,3490.56494140625,0.8893977403640747,1.0,0.0,3.0,1.0,0.0
18190320,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8407994508743286,0.391278475522995,0.3549126982688904,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9822832942008972,0.6170883178710938,0.5852844715118408,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8802494406700134,0.4512042701244354,0.3173438012599945,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8475878834724426,0.4017603397369385,0.3833160102367401,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7050930857658386,0.2255984246730804,1.0323430299758911,284.8930969238281,284.95001220703125,302.1276550292969,293.2375183105469,298.7469177246094,297.1800842285156,284.8948669433594,1.0,0.6083450317382812,0.4214621186256408,0.4214621186256408,1.0,1.0,-3.2099688053131104,1.0150136947631836,2.194955348968506,0.288651168346405,0.8526983857154846,0.8526983857154846,0.0,172.1336212158203,183.0,57240.984375,0.0,4038.2119140625,1.0,279.15740966796875,282.9906311035156,296.2681884765625,299.9975280761719,293.1499938964844,293.1499938964844,279.45001220703125,39097.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093493819236756,1.0,0.0,0.0,3.5670506954193115,3.5670745372772217,8.49008188197331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.3369140625,0.0,1465.4779052734375,1895.4371337890625,0.0,3490.56494140625,0.8893977403640747,1.0,0.0,3.0,1.0,0.0
18190380,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8347607851028442,0.3911167979240417,0.3546593785285949,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9761489629745485,0.6182240843772888,0.5860792994499207,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8743759393692017,0.452458769083023,0.3181449770927429,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8419919610023499,0.4023861587047577,0.3838708698749542,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6993530988693237,0.2253552675247192,1.0314507484436035,284.9977111816406,284.95001220703125,302.1078491210937,293.212158203125,298.7362670898437,297.1809387207031,284.99676513671875,1.0,0.6111827492713928,0.4201979041099548,0.4201979041099548,1.0,1.0,-3.211167812347412,1.0121525526046753,2.1990153789520264,0.285337746143341,0.9417479634284972,0.9417479634284972,0.0,176.95492553710938,186.0,56475.8671875,0.0,4079.52685546875,1.0,279.4417724609375,283.1123962402344,296.191650390625,299.8006591796875,293.1499938964844,293.1499938964844,279.1499938964844,33561.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013750553131104,1.0,0.0,0.0,3.678283452987671,3.678307294845581,9.027836540553836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.6279296875,0.0,1546.4761962890625,1895.4371337890625,0.0,3416.39892578125,0.9099239110946656,1.0,0.0,3.0,1.0,0.0
18190440,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8347607851028442,0.3911167979240417,0.3546593785285949,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9761489629745485,0.6182240843772888,0.5860792994499207,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8743759393692017,0.452458769083023,0.3181449770927429,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8419919610023499,0.4023861587047577,0.3838708698749542,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6993530988693237,0.2253552675247192,1.0314507484436035,284.9977111816406,284.95001220703125,302.1078491210937,293.212158203125,298.7362670898437,297.1809387207031,284.99676513671875,1.0,0.6111827492713928,0.4201979041099548,0.4201979041099548,1.0,1.0,-3.211167812347412,1.0121525526046753,2.1990153789520264,0.285337746143341,0.9417479634284972,0.9417479634284972,0.0,176.95492553710938,186.0,56475.8671875,0.0,4079.52685546875,1.0,279.4417724609375,283.1123962402344,296.191650390625,299.8006591796875,293.1499938964844,293.1499938964844,279.1499938964844,33561.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013750553131104,1.0,0.0,0.0,3.678283452987671,3.678307294845581,9.027836540553836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.6279296875,0.0,1546.4761962890625,1895.4371337890625,0.0,3416.39892578125,0.9099239110946656,1.0,0.0,3.0,1.0,0.0
