time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190500,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8323545455932617,0.3906439840793609,0.3545590341091156,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9737212657928468,0.6185080409049988,0.5866631269454956,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8721320629119873,0.4527572393417358,0.3185784220695495,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8398311138153076,0.4024570882320404,0.3841918110847473,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6970792412757874,0.2251233607530594,1.031246542930603,284.8689270019531,284.95001220703125,302.0980224609375,293.1991271972656,298.72918701171875,297.17877197265625,284.8664245605469,1.0,0.6124634742736816,0.4195657968521118,0.4195657968521118,1.0,1.0,-3.212416172027588,1.01094388961792,2.201472520828247,0.2838905155658722,0.8510010242462158,0.8510010242462158,0.0,178.99888610839844,186.0,57289.82421875,0.0,4099.23486328125,1.0,279.1971130371094,282.96710205078125,296.23419189453125,300.0005187988281,293.1499938964844,293.1499938964844,279.1499938964844,38048.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078598022460938,1.0,0.0,0.0,3.637195587158203,3.637219905853272,8.82727420048468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.955078125,0.0,1534.2449951171875,1895.4371337890625,0.0,3476.73095703125,0.9015411138534546,1.0,0.0,3.0,1.0,0.0
18190560,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8294211626052856,0.390040785074234,0.3540935814380646,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9707250595092772,0.6186813712120056,0.5868918299674988,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8693607449531555,0.4529332518577575,0.3187604248523712,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8372213244438171,0.402411550283432,0.3842430114746094,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6943708658218384,0.2248085141181945,1.030311107635498,284.89849853515625,284.95001220703125,302.0882873535156,293.18585205078125,298.7221069335937,297.1752014160156,284.9002990722656,1.0,0.6135374903678894,0.4192223250865936,0.4192223250865936,1.0,1.0,-3.211288928985596,1.009583830833435,2.20170521736145,0.2827896475791931,0.8475396037101746,0.8475396037101746,0.0,181.2195739746093,189.0,56933.6640625,0.0,4113.28662109375,1.0,279.15777587890625,282.9978332519531,296.20953369140625,299.9169616699219,293.1499938964844,293.1499938964844,279.45001220703125,39250.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099621772766112,1.0,0.0,0.0,3.541731834411621,3.541755437850952,8.369984243472572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.8271484375,0.0,1439.618408203125,1895.4371337890625,0.0,3496.25244140625,0.8840311169624329,1.0,0.0,3.0,1.0,0.0
18190620,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8258156180381775,0.390049546957016,0.3539473712444305,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9671090245246888,0.6202497482299805,0.5882037878036499,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8662247657775879,0.454364150762558,0.319656640291214,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8340944051742554,0.4031785726547241,0.3848750591278076,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6908736824989319,0.2246865481138229,1.0297282934188845,285.0007019042969,284.95001220703125,302.0689697265625,293.1585693359375,298.7164001464844,297.1794738769531,284.999755859375,1.0,0.6156836748123169,0.418535441160202,0.418535441160202,1.0,1.0,-3.213819026947021,1.0087001323699951,2.2051188945770264,0.281224250793457,0.9376433491706848,0.9376433491706848,0.0,184.4677124023437,192.0,56229.234375,0.0,4146.275390625,1.0,279.44158935546875,283.1161499023437,296.1365966796875,299.728271484375,293.1499938964844,293.1499938964844,279.1499938964844,33475.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017638564109802,1.0,0.0,0.0,3.658347129821777,3.658370733261109,8.930239232540771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.318359375,0.0,1523.541015625,1895.4371337890625,0.0,3420.020751953125,0.9053942561149596,1.0,0.0,3.0,1.0,0.0
18190680,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8258156180381775,0.390049546957016,0.3539473712444305,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9671090245246888,0.6202497482299805,0.5882037878036499,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8662247657775879,0.454364150762558,0.319656640291214,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8340944051742554,0.4031785726547241,0.3848750591278076,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6908736824989319,0.2246865481138229,1.0297282934188845,285.0007019042969,284.95001220703125,302.0689697265625,293.1585693359375,298.7164001464844,297.1794738769531,284.999755859375,1.0,0.6156836748123169,0.418535441160202,0.418535441160202,1.0,1.0,-3.213819026947021,1.0087001323699951,2.2051188945770264,0.281224250793457,0.9376433491706848,0.9376433491706848,0.0,184.4677124023437,192.0,56229.234375,0.0,4146.275390625,1.0,279.44158935546875,283.1161499023437,296.1365966796875,299.728271484375,293.1499938964844,293.1499938964844,279.1499938964844,33475.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017638564109802,1.0,0.0,0.0,3.658347129821777,3.658370733261109,8.930239232540771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.318359375,0.0,1523.541015625,1895.4371337890625,0.0,3420.020751953125,0.9053942561149596,1.0,0.0,3.0,1.0,0.0
18190740,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8217626214027405,0.3891220688819885,0.3534888625144958,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9628853797912598,0.6207831501960754,0.5891112685203552,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8626612424850464,0.4549456238746643,0.3203297555446625,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8306477665901184,0.4033347070217132,0.3853391408920288,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6870946884155273,0.2242156118154525,1.0288169384002686,284.9017028808594,284.95001220703125,302.04998779296875,293.1302795410156,298.7047424316406,297.1751708984375,284.9032592773437,1.0,0.6177003383636475,0.4178485572338104,0.4178485572338104,1.0,1.0,-3.2146382331848145,1.0071779489517212,2.207460403442383,0.2796305119991302,0.8458566069602966,0.8458566069602966,0.0,187.9583740234375,195.0,56720.65625,0.0,4176.080078125,1.0,279.1577453613281,283.0008850097656,296.1549072265625,299.84796142578125,293.1499938964844,293.1499938964844,279.45001220703125,39108.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105907082557678,1.0,0.0,0.0,3.526009321212769,3.5260326862335205,8.295837119476346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.5126953125,0.0,1422.014404296875,1895.4371337890625,0.0,3502.084716796875,0.8804492354393005,1.0,0.0,3.0,1.0,0.0
18190800,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8217626214027405,0.3891220688819885,0.3534888625144958,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9628853797912598,0.6207831501960754,0.5891112685203552,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8626612424850464,0.4549456238746643,0.3203297555446625,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8306477665901184,0.4033347070217132,0.3853391408920288,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6870946884155273,0.2242156118154525,1.0288169384002686,284.9017028808594,284.95001220703125,302.04998779296875,293.1302795410156,298.7047424316406,297.1751708984375,284.9032592773437,1.0,0.6177003383636475,0.4178485572338104,0.4178485572338104,1.0,1.0,-3.2146382331848145,1.0071779489517212,2.207460403442383,0.2796305119991302,0.8458566069602966,0.8458566069602966,0.0,187.9583740234375,195.0,56720.65625,0.0,4176.080078125,1.0,279.1577453613281,283.0008850097656,296.1549072265625,299.84796142578125,293.1499938964844,293.1499938964844,279.45001220703125,39108.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105907082557678,1.0,0.0,0.0,3.526009321212769,3.5260326862335205,8.295837119476346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.5126953125,0.0,1422.014404296875,1895.4371337890625,0.0,3502.084716796875,0.8804492354393005,1.0,0.0,3.0,1.0,0.0
18190860,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.826474130153656,0.3933106362819671,0.3561267256736755,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9687227606773376,0.6265504956245422,0.5932944416999817,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8685861229896545,0.460675299167633,0.3234244883060455,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8359805345535278,0.4085540771484375,0.3890561759471893,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6932802796363831,0.2287973314523697,1.0435527563095093,285.02587890625,284.95001220703125,302.03094482421875,293.1010131835937,298.7297058105469,297.2209777832031,285.0258178710937,1.0,0.6215830445289612,0.4170898199081421,0.4170898199081421,1.0,1.0,-3.24869966506958,1.0174930095672607,2.2312068939208984,0.2818002998828888,0.958438754081726,0.958438754081726,0.0,186.7607879638672,198.0,56594.49609375,0.0,4269.4208984375,1.0,279.4415283203125,283.1303405761719,296.08428955078125,299.6841735839844,293.1499938964844,293.1499938964844,279.1499938964844,32611.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032576680183412,1.0,0.0,0.0,3.6676321029663086,3.66765570640564,8.975628134066937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.7548828125,0.0,1527.3990478515625,1895.4371337890625,0.0,3433.93115234375,0.907041609287262,1.0,0.0,3.0,1.0,0.0
18190920,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.826474130153656,0.3933106362819671,0.3561267256736755,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9687227606773376,0.6265504956245422,0.5932944416999817,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8685861229896545,0.460675299167633,0.3234244883060455,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8359805345535278,0.4085540771484375,0.3890561759471893,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6932802796363831,0.2287973314523697,1.0435527563095093,285.02587890625,284.95001220703125,302.03094482421875,293.1010131835937,298.7297058105469,297.2209777832031,285.0258178710937,1.0,0.6215830445289612,0.4170898199081421,0.4170898199081421,1.0,1.0,-3.24869966506958,1.0174930095672607,2.2312068939208984,0.2818002998828888,0.958438754081726,0.958438754081726,0.0,186.7607879638672,198.0,56594.49609375,0.0,4269.4208984375,1.0,279.4415283203125,283.1303405761719,296.08428955078125,299.6841735839844,293.1499938964844,293.1499938964844,279.1499938964844,32611.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032576680183412,1.0,0.0,0.0,3.6676321029663086,3.66765570640564,8.975628134066937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.7548828125,0.0,1527.3990478515625,1895.4371337890625,0.0,3433.93115234375,0.907041609287262,1.0,0.0,3.0,1.0,0.0
18190980,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8269415497779846,0.3943871557712555,0.3577511608600616,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9696073532104492,0.6293191313743591,0.5965778827667236,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8700144290924072,0.4635500013828277,0.3259019255638122,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8373440504074097,0.4112064838409424,0.3921558856964111,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6958088874816895,0.2312881797552108,1.0571677684783936,284.9154357910156,284.95001220703125,302.01141357421875,293.07080078125,298.731689453125,297.2344665527344,284.9171142578125,1.0,0.6263151168823242,0.4163310527801513,0.4163310527801513,1.0,1.0,-3.2777040004730225,1.0258674621582031,2.25183629989624,0.2840670645236969,0.8746228218078613,0.8746228218078613,0.0,188.66734313964844,201.0,57865.89453125,0.0,4373.515625,1.0,279.1571350097656,282.9914855957031,296.11212158203125,299.8652038574219,293.1499938964844,293.1499938964844,279.45001220703125,37635.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915429711341858,1.0,0.0,0.0,3.605801582336426,3.605825424194336,8.6755483152956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.86376953125,0.0,1496.6373291015625,1895.4371337890625,0.0,3546.922607421875,0.8967687487602234,1.0,0.0,3.0,1.0,0.0
18191040,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8269415497779846,0.3943871557712555,0.3577511608600616,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9696073532104492,0.6293191313743591,0.5965778827667236,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8700144290924072,0.4635500013828277,0.3259019255638122,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8373440504074097,0.4112064838409424,0.3921558856964111,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6958088874816895,0.2312881797552108,1.0571677684783936,284.9154357910156,284.95001220703125,302.01141357421875,293.07080078125,298.731689453125,297.2344665527344,284.9171142578125,1.0,0.6263151168823242,0.4163310527801513,0.4163310527801513,1.0,1.0,-3.2777040004730225,1.0258674621582031,2.25183629989624,0.2840670645236969,0.8746228218078613,0.8746228218078613,0.0,188.66734313964844,201.0,57865.89453125,0.0,4373.515625,1.0,279.1571350097656,282.9914855957031,296.11212158203125,299.8652038574219,293.1499938964844,293.1499938964844,279.45001220703125,37635.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915429711341858,1.0,0.0,0.0,3.605801582336426,3.605825424194336,8.6755483152956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.86376953125,0.0,1496.6373291015625,1895.4371337890625,0.0,3546.922607421875,0.8967687487602234,1.0,0.0,3.0,1.0,0.0
18191100,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8258429169654846,0.3949829041957855,0.3581542074680328,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9685305953025818,0.6307522654533386,0.5977804660797119,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8692612051963806,0.4649935662746429,0.3268235325813293,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8366544246673584,0.412404865026474,0.3932458162307739,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6955376863479614,0.232245996594429,1.0617331266403198,285.0335998535156,284.95001220703125,302.00146484375,293.05535888671875,298.73162841796875,297.2401123046875,285.0358581542969,1.0,0.6285083889961243,0.4159516990184784,0.4159516990184784,1.0,1.0,-3.2875423431396484,1.0283747911453247,2.259167432785034,0.2844010889530182,0.9615994095802308,0.9615994095802308,0.0,190.3820037841797,201.0,57218.0859375,0.0,4417.77099609375,1.0,279.4008178710937,283.1220092773437,296.0425720214844,299.6538391113281,293.1499938964844,293.1499938964844,279.45001220703125,33350.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911238431930542,1.0,0.0,0.0,3.668065071105957,3.668088674545288,8.97774668828788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.21484375,0.0,1533.434326171875,1895.4371337890625,0.0,3508.09326171875,0.9089868664741516,1.0,0.0,3.0,1.0,0.0
18191160,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.825150728225708,0.3956452906131744,0.3588073849678039,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9678715467453004,0.632253885269165,0.599250316619873,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8689129948616028,0.4664971530437469,0.327911913394928,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8362755179405212,0.4136148989200592,0.3944560289382934,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6954503059387207,0.2331355363130569,1.0661662817001345,285.0256042480469,284.95001220703125,301.99139404296875,293.03973388671875,298.73065185546875,297.2460632324219,285.02410888671875,1.0,0.6307147741317749,0.4152573049068451,0.4152573049068451,1.0,1.0,-3.2981910705566406,1.0303651094436646,2.2678258419036865,0.2840596139431,0.983742892742157,0.983742892742157,0.0,191.9334411621093,204.0,57511.1328125,0.0,4463.498046875,1.0,279.4430236816406,283.1117248535156,296.03436279296875,299.7004089355469,293.1499938964844,293.1499938964844,279.1499938964844,32544.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108271598815918,1.0,0.0,0.0,3.749171257019043,3.7491958141326895,9.379158427691436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.9541015625,0.0,1619.7685546875,1895.4371337890625,0.0,3504.2783203125,0.925057291984558,1.0,0.0,3.0,1.0,0.0
18191220,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8217349052429199,0.3955280184745788,0.359189361333847,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.964245617389679,0.6337155103683472,0.6011592745780945,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.866082489490509,0.4681662619113922,0.3294306397438049,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8336127996444702,0.4148890674114227,0.3961043357849121,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6932554841041565,0.2340308576822281,1.0720453262329102,284.8975524902344,284.95001220703125,301.97100830078125,293.00787353515625,298.71795654296875,297.2435913085937,284.8994140625,1.0,0.6346464157104492,0.4138685762882232,0.4138685762882232,1.0,1.0,-3.311837911605835,1.031452178955078,2.280385732650757,0.2823621034622192,0.8802436590194702,0.8802436590194702,0.0,196.07229614257807,207.0,58480.66796875,0.0,4539.85400390625,1.0,279.1565856933594,282.9635009765625,296.0481262207031,299.8474426269531,293.1499938964844,293.1499938964844,279.45001220703125,38229.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227333068847656,1.0,0.0,0.0,3.669500827789306,3.669525384902954,8.984775945464207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.33837890625,0.0,1571.7451171875,1895.4371337890625,0.0,3614.361572265625,0.9112284183502196,1.0,0.0,3.0,1.0,0.0
18191280,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8217349052429199,0.3955280184745788,0.359189361333847,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.964245617389679,0.6337155103683472,0.6011592745780945,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.866082489490509,0.4681662619113922,0.3294306397438049,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8336127996444702,0.4148890674114227,0.3961043357849121,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6932554841041565,0.2340308576822281,1.0720453262329102,284.8975524902344,284.95001220703125,301.97100830078125,293.00787353515625,298.71795654296875,297.2435913085937,284.8994140625,1.0,0.6346464157104492,0.4138685762882232,0.4138685762882232,1.0,1.0,-3.311837911605835,1.031452178955078,2.280385732650757,0.2823621034622192,0.8802436590194702,0.8802436590194702,0.0,196.07229614257807,207.0,58480.66796875,0.0,4539.85400390625,1.0,279.1565856933594,282.9635009765625,296.0481262207031,299.8474426269531,293.1499938964844,293.1499938964844,279.45001220703125,38229.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227333068847656,1.0,0.0,0.0,3.669500827789306,3.669525384902954,8.984775945464207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.33837890625,0.0,1571.7451171875,1895.4371337890625,0.0,3614.361572265625,0.9112284183502196,1.0,0.0,3.0,1.0,0.0
18191340,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8190850019454956,0.3963723182678222,0.3597617447376251,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9614456295967102,0.6361325979232788,0.6032177209854126,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8640753030776978,0.4706994891166687,0.331059455871582,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8315832614898682,0.4167106747627258,0.397721916437149,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6913825869560242,0.2350411266088485,1.0766741037368774,285.01483154296875,284.95001220703125,301.9502258300781,292.97528076171875,298.71026611328125,297.2484436035156,285.0135192871094,1.0,0.6381753087043762,0.4124798476696014,0.4124798476696014,1.0,1.0,-3.3244645595550537,1.0321526527404783,2.292311906814575,0.2802506983280182,0.9852513670921326,0.9852513670921326,0.0,199.6239013671875,210.0,57847.69140625,0.0,4608.796875,1.0,279.4433898925781,283.094482421875,295.96356201171875,299.65447998046875,293.1499938964844,293.1499938964844,279.1499938964844,33133.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91669499874115,1.0,0.0,0.0,3.7887773513793945,3.788802146911621,9.578366189089138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.4267578125,0.0,1670.85546875,1895.4371337890625,0.0,3558.626953125,0.9343395233154296,1.0,0.0,3.0,1.0,0.0
18191400,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8190850019454956,0.3963723182678222,0.3597617447376251,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9614456295967102,0.6361325979232788,0.6032177209854126,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8640753030776978,0.4706994891166687,0.331059455871582,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8315832614898682,0.4167106747627258,0.397721916437149,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6913825869560242,0.2350411266088485,1.0766741037368774,285.01483154296875,284.95001220703125,301.9502258300781,292.97528076171875,298.71026611328125,297.2484436035156,285.0135192871094,1.0,0.6381753087043762,0.4124798476696014,0.4124798476696014,1.0,1.0,-3.3244645595550537,1.0321526527404783,2.292311906814575,0.2802506983280182,0.9852513670921326,0.9852513670921326,0.0,199.6239013671875,210.0,57847.69140625,0.0,4608.796875,1.0,279.4433898925781,283.094482421875,295.96356201171875,299.65447998046875,293.1499938964844,293.1499938964844,279.1499938964844,33133.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91669499874115,1.0,0.0,0.0,3.7887773513793945,3.788802146911621,9.578366189089138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.4267578125,0.0,1670.85546875,1895.4371337890625,0.0,3558.626953125,0.9343395233154296,1.0,0.0,3.0,1.0,0.0
18191460,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8158718943595886,0.3961274027824402,0.3599765002727508,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.957996129989624,0.6373980641365051,0.6048809289932251,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8615573048591614,0.4722641706466675,0.3324609100818634,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8290989995002747,0.4177494347095489,0.3990788161754608,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6889853477478027,0.235504537820816,1.0802162885665894,284.89288330078125,284.95001220703125,301.9291687011719,292.9419860839844,298.6966552734375,297.2434997558594,284.8948669433594,1.0,0.6414317488670349,0.4114148616790771,0.4114148616790771,1.0,1.0,-3.33431077003479,1.0326788425445557,2.3016319274902344,0.2788237333297729,0.8804097771644592,0.8804097771644592,0.0,203.437255859375,213.0,58679.92578125,0.0,4671.357421875,1.0,279.1563720703125,282.9534912109375,295.9758605957031,299.7881164550781,293.1499938964844,293.1499938964844,279.45001220703125,38668.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927269160747528,1.0,0.0,0.0,3.691123962402344,3.6911487579345694,9.090977073356044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.45654296875,0.0,1599.595458984375,1895.4371337890625,0.0,3656.0849609375,0.916399359703064,1.0,0.0,3.0,1.0,0.0
18191520,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8158718943595886,0.3961274027824402,0.3599765002727508,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.957996129989624,0.6373980641365051,0.6048809289932251,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8615573048591614,0.4722641706466675,0.3324609100818634,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8290989995002747,0.4177494347095489,0.3990788161754608,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6889853477478027,0.235504537820816,1.0802162885665894,284.89288330078125,284.95001220703125,301.9291687011719,292.9419860839844,298.6966552734375,297.2434997558594,284.8948669433594,1.0,0.6414317488670349,0.4114148616790771,0.4114148616790771,1.0,1.0,-3.33431077003479,1.0326788425445557,2.3016319274902344,0.2788237333297729,0.8804097771644592,0.8804097771644592,0.0,203.437255859375,213.0,58679.92578125,0.0,4671.357421875,1.0,279.1563720703125,282.9534912109375,295.9758605957031,299.7881164550781,293.1499938964844,293.1499938964844,279.45001220703125,38668.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927269160747528,1.0,0.0,0.0,3.691123962402344,3.6911487579345694,9.090977073356044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.45654296875,0.0,1599.595458984375,1895.4371337890625,0.0,3656.0849609375,0.916399359703064,1.0,0.0,3.0,1.0,0.0
18191580,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8136357665061951,0.396953821182251,0.3605051934719085,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9556810259819032,0.6397572159767151,0.6068499088287354,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8600851893424988,0.4748233258724212,0.3340834081172943,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8274824023246765,0.4194952547550201,0.4005846679210663,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6872915029525757,0.2362979650497436,1.0836175680160522,285.013671875,284.95001220703125,301.9078369140625,292.9080810546875,298.6896057128906,297.24786376953125,285.012451171875,1.0,0.6444997787475586,0.4103499054908752,0.4103499054908752,1.0,1.0,-3.345157623291016,1.0335805416107178,2.311577081680298,0.2773099839687347,0.9860776662826538,0.9860776662826538,0.0,206.57199096679688,216.0,57969.9296875,0.0,4732.00390625,1.0,279.4435119628906,283.0886535644531,295.8923034667969,299.59051513671875,293.1499938964844,293.1499938964844,279.1499938964844,33344.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204121828079224,1.0,0.0,0.0,3.8027596473693848,3.8027846813201904,9.649194225858082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.009765625,0.0,1689.1519775390625,1895.4371337890625,0.0,3592.961669921875,0.9376490116119384,1.0,0.0,3.0,1.0,0.0
18191640,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8136357665061951,0.396953821182251,0.3605051934719085,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9556810259819032,0.6397572159767151,0.6068499088287354,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8600851893424988,0.4748233258724212,0.3340834081172943,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8274824023246765,0.4194952547550201,0.4005846679210663,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6872915029525757,0.2362979650497436,1.0836175680160522,285.013671875,284.95001220703125,301.9078369140625,292.9080810546875,298.6896057128906,297.24786376953125,285.012451171875,1.0,0.6444997787475586,0.4103499054908752,0.4103499054908752,1.0,1.0,-3.345157623291016,1.0335805416107178,2.311577081680298,0.2773099839687347,0.9860776662826538,0.9860776662826538,0.0,206.57199096679688,216.0,57969.9296875,0.0,4732.00390625,1.0,279.4435119628906,283.0886535644531,295.8923034667969,299.59051513671875,293.1499938964844,293.1499938964844,279.1499938964844,33344.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204121828079224,1.0,0.0,0.0,3.8027596473693848,3.8027846813201904,9.649194225858082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.009765625,0.0,1689.1519775390625,1895.4371337890625,0.0,3592.961669921875,0.9376490116119384,1.0,0.0,3.0,1.0,0.0
18191700,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8126149773597717,0.3969400227069855,0.3608176410198211,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9546395540237428,0.6404958963394165,0.6078959107398987,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8594663143157959,0.4757300019264221,0.3349438905715942,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8267821669578552,0.4200929999351501,0.4013997316360473,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6865541338920593,0.2365394383668899,1.085511326789856,284.877685546875,284.95001220703125,301.8970642089844,292.8908996582031,298.6836242675781,297.2465209960937,284.87408447265625,1.0,0.6460609436035156,0.4098174273967743,0.4098174273967743,1.0,1.0,-3.351090669631958,1.034193754196167,2.316896915435791,0.2767427861690521,0.8948050141334534,0.8948050141334534,0.0,208.11846923828125,216.0,59028.609375,0.0,4763.9375,1.0,279.1942749023437,282.9322204589844,295.9318542480469,299.7990417480469,293.1499938964844,293.1499938964844,279.1499938964844,36951.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275529384613036,1.0,0.0,0.0,3.7827672958374015,3.782792806625366,9.548003845338826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.3720703125,0.0,1693.3365478515625,1895.4371337890625,0.0,3658.691162109375,0.9337817430496216,1.0,0.0,3.0,1.0,0.0
18191760,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8107715249061584,0.3967086374759674,0.3607056438922882,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9526596665382384,0.6409868001937866,0.6084647178649902,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8580548167228699,0.4764295816421509,0.3355027735233307,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8253845572471619,0.4205004274845123,0.4018914401531219,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6851398348808289,0.236637532711029,1.0864688158035278,284.89312744140625,284.95001220703125,301.8862609863281,292.87359619140625,298.67584228515625,297.24273681640625,284.89508056640625,1.0,0.6474530100822449,0.4092997610569,0.4092997610569,1.0,1.0,-3.3540585041046143,1.0337942838668823,2.320264339447021,0.2757927179336548,0.8818706274032593,0.8818706274032593,0.0,210.0671539306641,219.0,58774.90625,0.0,4789.568359375,1.0,279.1566772460937,282.9491271972656,295.90509033203125,299.7225952148437,293.1499938964844,293.1499938964844,279.45001220703125,38711.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305285811424256,1.0,0.0,0.0,3.701647520065308,3.701672554016113,9.1428881887623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.72998046875,0.0,1611.9666748046875,1895.4371337890625,0.0,3685.9853515625,0.9188743233680724,1.0,0.0,3.0,1.0,0.0
18191820,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8087721467018127,0.3975339233875274,0.3612284362316131,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.950653910636902,0.643314778804779,0.6103980541229248,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8569232821464539,0.4790357053279876,0.337153673171997,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8240354061126709,0.4222279787063598,0.4033713340759277,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6836283802986145,0.2373519539833068,1.089443922042847,285.0142822265625,284.95001220703125,301.8645324707031,292.838623046875,298.6689758300781,297.247314453125,285.0130920410156,1.0,0.6503226161003113,0.4082643985748291,0.4082643985748291,1.0,1.0,-3.364346027374268,1.034534931182861,2.3298110961914062,0.2742557525634765,0.9879604578018188,0.9879604578018188,0.0,212.98696899414065,222.0,58034.98828125,0.0,4847.29150390625,1.0,279.4435729980469,283.08502197265625,295.8218078613281,299.5235900878906,293.1499938964844,293.1499938964844,279.1499938964844,33403.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234963655471802,1.0,0.0,0.0,3.810838460922241,3.810863494873047,9.690236311143965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.5439453125,0.0,1699.2935791015625,1895.4371337890625,0.0,3621.3896484375,0.9395223259925842,1.0,0.0,3.0,1.0,0.0
18191880,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8087721467018127,0.3975339233875274,0.3612284362316131,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.950653910636902,0.643314778804779,0.6103980541229248,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8569232821464539,0.4790357053279876,0.337153673171997,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8240354061126709,0.4222279787063598,0.4033713340759277,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6836283802986145,0.2373519539833068,1.089443922042847,285.0142822265625,284.95001220703125,301.8645324707031,292.838623046875,298.6689758300781,297.247314453125,285.0130920410156,1.0,0.6503226161003113,0.4082643985748291,0.4082643985748291,1.0,1.0,-3.364346027374268,1.034534931182861,2.3298110961914062,0.2742557525634765,0.9879604578018188,0.9879604578018188,0.0,212.98696899414065,222.0,58034.98828125,0.0,4847.29150390625,1.0,279.4435729980469,283.08502197265625,295.8218078613281,299.5235900878906,293.1499938964844,293.1499938964844,279.1499938964844,33403.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234963655471802,1.0,0.0,0.0,3.810838460922241,3.810863494873047,9.690236311143965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.5439453125,0.0,1699.2935791015625,1895.4371337890625,0.0,3621.3896484375,0.9395223259925842,1.0,0.0,3.0,1.0,0.0
18191940,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8060433864593506,0.3972795605659485,0.3614212572574615,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9478409886360168,0.6444991827011108,0.611972987651825,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8551549911499023,0.4806722104549408,0.3385947942733764,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8221341371536255,0.4232084453105926,0.4046546518802643,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6816225647926331,0.2376286536455154,1.091986894607544,284.89263916015625,284.95001220703125,301.8426818847656,292.8031921386719,298.6551208496094,297.2421264648437,284.89459228515625,1.0,0.6531388759613037,0.4072290658950805,0.4072290658950805,1.0,1.0,-3.372817277908325,1.034600019454956,2.338217258453369,0.2727011144161224,0.8832283616065979,0.8832283616065979,0.0,216.35633850097656,225.0,58838.99609375,0.0,4902.98486328125,1.0,279.15625,282.9442749023437,295.83447265625,299.6552734375,293.1499938964844,293.1499938964844,279.45001220703125,38765.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335607886314392,1.0,0.0,0.0,3.709973573684693,3.709998607635498,9.184063856082504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.86572265625,0.0,1621.9521484375,1895.4371337890625,0.0,3713.73583984375,0.920671045780182,1.0,0.0,3.0,1.0,0.0
18192000,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8060433864593506,0.3972795605659485,0.3614212572574615,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9478409886360168,0.6444991827011108,0.611972987651825,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8551549911499023,0.4806722104549408,0.3385947942733764,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8221341371536255,0.4232084453105926,0.4046546518802643,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6816225647926331,0.2376286536455154,1.091986894607544,284.89263916015625,284.95001220703125,301.8426818847656,292.8031921386719,298.6551208496094,297.2421264648437,284.89459228515625,1.0,0.6531388759613037,0.4072290658950805,0.4072290658950805,1.0,1.0,-3.372817277908325,1.034600019454956,2.338217258453369,0.2727011144161224,0.8832283616065979,0.8832283616065979,0.0,216.35633850097656,225.0,58838.99609375,0.0,4902.98486328125,1.0,279.15625,282.9442749023437,295.83447265625,299.6552734375,293.1499938964844,293.1499938964844,279.45001220703125,38765.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335607886314392,1.0,0.0,0.0,3.709973573684693,3.709998607635498,9.184063856082504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.86572265625,0.0,1621.9521484375,1895.4371337890625,0.0,3713.73583984375,0.920671045780182,1.0,0.0,3.0,1.0,0.0
18192060,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8041214346885681,0.3980940878391266,0.3619298040866852,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9459602236747742,0.6467818021774292,0.6138583421707153,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.854188859462738,0.483311653137207,0.3402652442455292,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8208999037742615,0.4249126613140106,0.4061077535152435,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.680190920829773,0.2382896542549133,1.0946961641311646,285.0139465332031,284.95001220703125,301.8207397460937,292.7673645019531,298.6484375,297.24688720703125,285.0128173828125,1.0,0.6559042930603027,0.4062244892120361,0.4062244892120361,1.0,1.0,-3.3827013969421387,1.0352400541305542,2.347461462020874,0.2711628079414367,0.9891462326049804,0.9891462326049804,0.0,219.2025909423828,228.0,58092.98828125,0.0,4959.369140625,1.0,279.443603515625,283.0830383300781,295.75054931640625,299.4559020996094,293.1499938964844,293.1499938964844,279.1499938964844,33457.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265122413635254,1.0,0.0,0.0,3.8168787956237793,3.816904067993164,9.720979505800642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.009765625,0.0,1706.9853515625,1895.4371337890625,0.0,3649.131591796875,0.9409379363059998,1.0,0.0,3.0,1.0,0.0
18192120,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8041214346885681,0.3980940878391266,0.3619298040866852,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9459602236747742,0.6467818021774292,0.6138583421707153,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.854188859462738,0.483311653137207,0.3402652442455292,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8208999037742615,0.4249126613140106,0.4061077535152435,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.680190920829773,0.2382896542549133,1.0946961641311646,285.0139465332031,284.95001220703125,301.8207397460937,292.7673645019531,298.6484375,297.24688720703125,285.0128173828125,1.0,0.6559042930603027,0.4062244892120361,0.4062244892120361,1.0,1.0,-3.3827013969421387,1.0352400541305542,2.347461462020874,0.2711628079414367,0.9891462326049804,0.9891462326049804,0.0,219.2025909423828,228.0,58092.98828125,0.0,4959.369140625,1.0,279.443603515625,283.0830383300781,295.75054931640625,299.4559020996094,293.1499938964844,293.1499938964844,279.1499938964844,33457.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265122413635254,1.0,0.0,0.0,3.8168787956237793,3.816904067993164,9.720979505800642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.009765625,0.0,1706.9853515625,1895.4371337890625,0.0,3649.131591796875,0.9409379363059998,1.0,0.0,3.0,1.0,0.0
18192180,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8014705181121826,0.397818773984909,0.3621053099632263,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9432344436645508,0.647903561592102,0.6153780221939087,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8525631427764893,0.4849631488323211,0.3417182564735412,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8190871477127075,0.4258577525615692,0.4073599874973297,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6782553791999817,0.2385130673646927,1.0969992876052856,284.8900756835937,284.95001220703125,301.7987670898437,292.7312316894531,298.634521484375,297.2414855957031,284.89324951171875,1.0,0.658635139465332,0.4052199125289917,0.4052199125289917,1.0,1.0,-3.3907742500305176,1.0352137088775637,2.355560541152954,0.2696162462234497,0.8820191621780396,0.8820191621780396,0.0,222.53651428222656,231.0,58862.52734375,0.0,5013.970703125,1.0,279.1567077636719,282.93902587890625,295.7630310058594,299.587646484375,293.1499938964844,293.1499938964844,279.45001220703125,38885.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366989135742188,1.0,0.0,0.0,3.712345123291016,3.7123703956604,9.1958099801559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.6982421875,0.0,1625.5985107421875,1895.4371337890625,0.0,3742.38671875,0.9213061332702636,1.0,0.0,3.0,1.0,0.0
18192240,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8014705181121826,0.397818773984909,0.3621053099632263,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9432344436645508,0.647903561592102,0.6153780221939087,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8525631427764893,0.4849631488323211,0.3417182564735412,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8190871477127075,0.4258577525615692,0.4073599874973297,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6782553791999817,0.2385130673646927,1.0969992876052856,284.8900756835937,284.95001220703125,301.7987670898437,292.7312316894531,298.634521484375,297.2414855957031,284.89324951171875,1.0,0.658635139465332,0.4052199125289917,0.4052199125289917,1.0,1.0,-3.3907742500305176,1.0352137088775637,2.355560541152954,0.2696162462234497,0.8820191621780396,0.8820191621780396,0.0,222.53651428222656,231.0,58862.52734375,0.0,5013.970703125,1.0,279.1567077636719,282.93902587890625,295.7630310058594,299.587646484375,293.1499938964844,293.1499938964844,279.45001220703125,38885.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366989135742188,1.0,0.0,0.0,3.712345123291016,3.7123703956604,9.1958099801559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.6982421875,0.0,1625.5985107421875,1895.4371337890625,0.0,3742.38671875,0.9213061332702636,1.0,0.0,3.0,1.0,0.0
18192300,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8001632690429688,0.3981334865093231,0.3621579110622406,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9418845176696776,0.6489198803901672,0.616076648235321,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8517740964889526,0.4862086176872253,0.342418760061264,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.818179190158844,0.4266203045845032,0.4079243540763855,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6772608160972595,0.2387657612562179,1.0978423357009888,285.0185241699219,284.95001220703125,301.78778076171875,292.7130432128906,298.63043212890625,297.2428283691406,285.02081298828125,1.0,0.6599166393280029,0.4047176241874695,0.4047176241874695,1.0,1.0,-3.3942058086395264,1.0349913835525513,2.3592145442962646,0.2686230540275574,0.9700348973274232,0.9700348973274232,0.0,224.14442443847656,231.0,58017.84375,0.0,5038.8505859375,1.0,279.403564453125,283.0881042480469,295.6882019042969,299.35235595703125,293.1499938964844,293.1499938964844,279.45001220703125,34374.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311439990997314,1.0,0.0,0.0,3.7559118270874015,3.755936622619629,9.41291375511355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5283203125,0.0,1641.7059326171875,1895.4371337890625,0.0,3691.62255859375,0.9295018315315248,1.0,0.0,3.0,1.0,0.0
