time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192360,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7996653914451599,0.3986445665359497,0.3626166880130768,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9414446353912354,0.650138795375824,0.6172199249267578,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8517225980758667,0.4876332581043243,0.343411237001419,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8179367184638977,0.427555501461029,0.4087988138198852,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6768883466720581,0.2391365468502044,1.099521517753601,285.01446533203125,284.95001220703125,301.7768249511719,292.6947937011719,298.6280517578125,297.2464599609375,285.0134582519531,1.0,0.6613323092460632,0.4042143225669861,0.4042143225669861,1.0,1.0,-3.4003946781158447,1.0357218980789185,2.3646726608276367,0.2680109739303589,0.9904441833496094,0.9904441833496094,0.0,225.3434600830078,234.0,58144.08984375,0.0,5069.71044921875,1.0,279.4433898925781,283.082763671875,295.677734375,299.38531494140625,293.1499938964844,293.1499938964844,279.1499938964844,33472.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295432567596436,1.0,0.0,0.0,3.820039749145508,3.8200650215148926,9.73708665696904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.759765625,0.0,1710.9141845703125,1895.4371337890625,0.0,3676.953857421875,0.941764771938324,1.0,0.0,3.0,1.0,0.0
18192420,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7971545457839966,0.3984132409095764,0.3628219664096832,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9387820959091188,0.6511614322662354,0.6186579465866089,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8502015471458435,0.489260584115982,0.3448553681373596,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8162186741828918,0.4285242259502411,0.4100638926029205,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.675025463104248,0.2393247932195663,1.101659893989563,284.8902893066406,284.95001220703125,301.7549133300781,292.6581420898437,298.6139831542969,297.24078369140625,284.8919677734375,1.0,0.6640042662620544,0.4032077491283417,0.4032077491283417,1.0,1.0,-3.4082119464874268,1.0355645418167114,2.372647285461426,0.2663958072662353,0.8841722011566162,0.8841722011566162,0.0,228.65640258789065,237.0,58981.07421875,0.0,5123.7734375,1.0,279.15643310546875,282.9440612792969,295.6893615722656,299.518310546875,293.1499938964844,293.1499938964844,279.45001220703125,38759.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395307302474976,1.0,0.0,0.0,3.72092604637146,3.7209513187408447,9.238370353159552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.701171875,0.0,1634.5672607421875,1895.4371337890625,0.0,3768.177001953125,0.9230943322181702,1.0,0.0,3.0,1.0,0.0
18192480,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7971545457839966,0.3984132409095764,0.3628219664096832,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9387820959091188,0.6511614322662354,0.6186579465866089,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8502015471458435,0.489260584115982,0.3448553681373596,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8162186741828918,0.4285242259502411,0.4100638926029205,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.675025463104248,0.2393247932195663,1.101659893989563,284.8902893066406,284.95001220703125,301.7549133300781,292.6581420898437,298.6139831542969,297.24078369140625,284.8919677734375,1.0,0.6640042662620544,0.4032077491283417,0.4032077491283417,1.0,1.0,-3.4082119464874268,1.0355645418167114,2.372647285461426,0.2663958072662353,0.8841722011566162,0.8841722011566162,0.0,228.65640258789065,237.0,58981.07421875,0.0,5123.7734375,1.0,279.15643310546875,282.9440612792969,295.6893615722656,299.518310546875,293.1499938964844,293.1499938964844,279.45001220703125,38759.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395307302474976,1.0,0.0,0.0,3.72092604637146,3.7209513187408447,9.238370353159552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.701171875,0.0,1634.5672607421875,1895.4371337890625,0.0,3768.177001953125,0.9230943322181702,1.0,0.0,3.0,1.0,0.0
18192540,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7954326272010803,0.3992660939693451,0.363359272480011,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9369696378707886,0.6532513499259949,0.6203653812408447,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8493793606758118,0.4918683767318725,0.3465060293674469,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8151195049285889,0.4302385747432709,0.4115211963653564,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6736747026443481,0.239902064204216,1.1039832830429075,285.0135803222656,284.95001220703125,301.7331237792969,292.6213684082031,298.6070556640625,297.2450256347656,285.0125427246094,1.0,0.6666394472122192,0.4022012054920196,0.4022012054920196,1.0,1.0,-3.417433977127075,1.0358927249908447,2.3815412521362305,0.2647024393081665,0.9909205436706544,0.9909205436706544,0.0,231.4688415527344,225.0,58187.703125,0.0,5178.74169921875,1.0,279.44366455078125,283.0812683105469,295.60430908203125,299.3141784667969,293.1499938964844,293.1499938964844,279.1499938964844,33516.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324558973312378,1.0,0.0,0.0,3.824719667434693,3.824745178222656,9.760959756022205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.8798828125,0.0,1716.9100341796875,1895.4371337890625,0.0,3703.631591796875,0.9427490830421448,1.0,0.0,3.0,1.0,0.0
18192600,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7954326272010803,0.3992660939693451,0.363359272480011,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9369696378707886,0.6532513499259949,0.6203653812408447,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8493793606758118,0.4918683767318725,0.3465060293674469,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8151195049285889,0.4302385747432709,0.4115211963653564,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6736747026443481,0.239902064204216,1.1039832830429075,285.0135803222656,284.95001220703125,301.7331237792969,292.6213684082031,298.6070556640625,297.2450256347656,285.0125427246094,1.0,0.6666394472122192,0.4022012054920196,0.4022012054920196,1.0,1.0,-3.417433977127075,1.0358927249908447,2.3815412521362305,0.2647024393081665,0.9909205436706544,0.9909205436706544,0.0,231.4688415527344,225.0,58187.703125,0.0,5178.74169921875,1.0,279.44366455078125,283.0812683105469,295.60430908203125,299.3141784667969,293.1499938964844,293.1499938964844,279.1499938964844,33516.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324558973312378,1.0,0.0,0.0,3.824719667434693,3.824745178222656,9.760959756022205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.8798828125,0.0,1716.9100341796875,1895.4371337890625,0.0,3703.631591796875,0.9427490830421448,1.0,0.0,3.0,1.0,0.0
18192660,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7988141775131226,0.3990674912929535,0.3633440434932709,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9420570135116576,0.654187023639679,0.6214424967765808,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8537720441818237,0.4934914112091064,0.3477388620376587,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8189612627029419,0.4312138557434082,0.4125291407108307,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6767941117286682,0.2400677353143692,1.104719161987305,284.8906555175781,284.95001220703125,301.7114562988281,292.5844421386719,298.593017578125,297.2395324707031,284.8923034667969,1.0,0.6650448441505432,0.4011793136596679,0.4011793136596679,1.0,1.0,-3.422306537628174,1.034634351730347,2.387672185897827,0.2626952826976776,0.8852183222770691,0.8852183222770691,0.0,227.90122985839844,213.0,58952.18359375,0.0,5165.6982421875,1.0,279.1561584472656,282.9364318847656,295.6147766113281,299.44012451171875,293.1499938964844,293.1499938964844,279.45001220703125,38788.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422913789749146,1.0,0.0,0.0,3.724847078323364,3.724872350692749,9.25785116123734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.47265625,0.0,1639.34033203125,1895.4371337890625,0.0,3793.25927734375,0.923940360546112,1.0,0.0,3.0,1.0,0.0
18192720,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7988141775131226,0.3990674912929535,0.3633440434932709,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9420570135116576,0.654187023639679,0.6214424967765808,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8537720441818237,0.4934914112091064,0.3477388620376587,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8189612627029419,0.4312138557434082,0.4125291407108307,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6767941117286682,0.2400677353143692,1.104719161987305,284.8906555175781,284.95001220703125,301.7114562988281,292.5844421386719,298.593017578125,297.2395324707031,284.8923034667969,1.0,0.6650448441505432,0.4011793136596679,0.4011793136596679,1.0,1.0,-3.422306537628174,1.034634351730347,2.387672185897827,0.2626952826976776,0.8852183222770691,0.8852183222770691,0.0,227.90122985839844,213.0,58952.18359375,0.0,5165.6982421875,1.0,279.1561584472656,282.9364318847656,295.6147766113281,299.44012451171875,293.1499938964844,293.1499938964844,279.45001220703125,38788.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422913789749146,1.0,0.0,0.0,3.724847078323364,3.724872350692749,9.25785116123734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.47265625,0.0,1639.34033203125,1895.4371337890625,0.0,3793.25927734375,0.923940360546112,1.0,0.0,3.0,1.0,0.0
18192780,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8066141605377197,0.3999796211719513,0.3635304272174835,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9526106119155884,0.6562423706054688,0.6226940751075745,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8627411723136902,0.4961613714694977,0.3491173088550567,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.826777994632721,0.4329505860805511,0.4135874509811401,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6836246848106384,0.240676000714302,1.1051422357559204,285.0097045898437,284.95001220703125,301.69000244140625,292.5475158691406,298.5860290527344,297.2438659667969,285.0089416503906,1.0,0.6614989042282104,0.4001574218273163,0.4001574218273163,1.0,1.0,-3.42746639251709,1.0334784984588623,2.3939878940582275,0.2604331076145172,0.9872495532035828,0.9872495532035828,0.0,219.9163818359375,201.0,58132.2109375,0.0,5116.70361328125,1.0,279.4428405761719,283.0790405273437,295.5302734375,299.2365417480469,293.1499938964844,293.1499938964844,279.1499938964844,33689.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351161122322084,1.0,0.0,0.0,3.82204008102417,3.822065353393554,9.747286640049424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.02734375,0.0,1715.0283203125,1895.4371337890625,0.0,3727.944580078125,0.9425021409988404,1.0,0.0,3.0,1.0,0.0
18192840,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8066141605377197,0.3999796211719513,0.3635304272174835,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9526106119155884,0.6562423706054688,0.6226940751075745,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8627411723136902,0.4961613714694977,0.3491173088550567,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.826777994632721,0.4329505860805511,0.4135874509811401,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6836246848106384,0.240676000714302,1.1051422357559204,285.0097045898437,284.95001220703125,301.69000244140625,292.5475158691406,298.5860290527344,297.2438659667969,285.0089416503906,1.0,0.6614989042282104,0.4001574218273163,0.4001574218273163,1.0,1.0,-3.42746639251709,1.0334784984588623,2.3939878940582275,0.2604331076145172,0.9872495532035828,0.9872495532035828,0.0,219.9163818359375,201.0,58132.2109375,0.0,5116.70361328125,1.0,279.4428405761719,283.0790405273437,295.5302734375,299.2365417480469,293.1499938964844,293.1499938964844,279.1499938964844,33689.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351161122322084,1.0,0.0,0.0,3.82204008102417,3.822065353393554,9.747286640049424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.02734375,0.0,1715.0283203125,1895.4371337890625,0.0,3727.944580078125,0.9425021409988404,1.0,0.0,3.0,1.0,0.0
18192900,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8114023208618164,0.4000408053398132,0.363665223121643,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9589480757713318,0.6568401455879211,0.623356819152832,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8683670163154602,0.4971241354942322,0.3498326539993286,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8316340446472168,0.4335557520389557,0.4141591191291809,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6879851222038269,0.240860715508461,1.1055623292922974,284.8761901855469,284.95001220703125,301.67938232421875,292.529052734375,298.5801696777344,297.2426452636719,284.873046875,1.0,0.6593660116195679,0.3996464610099792,0.3996464610099792,1.0,1.0,-3.430485963821411,1.0330395698547363,2.397446155548096,0.2594784200191498,0.896517813205719,0.896517813205719,0.0,215.1421356201172,201.0,59095.80078125,0.0,5087.0888671875,1.0,279.1937866210937,282.9189147949219,295.5672302246094,299.4366455078125,293.1499938964844,293.1499938964844,279.1499938964844,37199.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419125318527222,1.0,0.0,0.0,3.799367904663086,3.799393653869629,9.631988859837293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.408203125,0.0,1715.1263427734375,1895.4371337890625,0.0,3789.82080078125,0.9377052783966064,1.0,0.0,3.0,1.0,0.0
18192960,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8157349824905396,0.3998878598213196,0.3633784353733063,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9647963643074036,0.6571990847587585,0.6235409379005432,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.873790979385376,0.497899979352951,0.3502465784549713,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8362982273101807,0.4339822828769684,0.4144057035446167,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.692143976688385,0.2409242838621139,1.105095386505127,284.8904724121094,284.95001220703125,301.6687927246094,292.5105895996094,298.5727844238281,297.2391662597656,284.89215087890625,1.0,0.6568984985351562,0.3991808593273163,0.3991808593273163,1.0,1.0,-3.430598735809326,1.0317189693450928,2.3988797664642334,0.2582562863826751,0.8823574185371399,0.8823574185371399,0.0,210.439208984375,189.0,58848.125,0.0,5048.1328125,1.0,279.15655517578125,282.9386291503906,295.5393371582031,299.3576354980469,293.1499938964844,293.1499938964844,279.45001220703125,38895.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446007013320924,1.0,0.0,0.0,3.716437101364136,3.716462373733521,9.216093417308002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.236328125,0.0,1630.408447265625,1895.4371337890625,0.0,3814.193603515625,0.9222543835639954,1.0,0.0,3.0,1.0,0.0
18193020,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8271610140800476,0.4008760154247284,0.3635323941707611,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9790371656417848,0.659274160861969,0.6246985793113708,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8881613612174988,0.5006839036941528,0.3516209423542022,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8486766219139099,0.4357658922672272,0.4153963625431061,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.703092634677887,0.2416128069162368,1.1053327322006226,285.0089416503906,284.95001220703125,301.6478881835937,292.4737243652344,298.5668334960937,297.24420166015625,285.0082092285156,1.0,0.6517348885536194,0.3982496261596679,0.3982496261596679,1.0,1.0,-3.435296535491944,1.0306432247161863,2.404653310775757,0.2561647295951843,0.9836097359657288,0.9836097359657288,0.0,199.3938140869141,177.0,58026.36328125,0.0,4971.61572265625,1.0,279.4427795410156,283.0805969238281,295.4555053710937,299.15411376953125,293.1499938964844,293.1499938964844,279.1499938964844,33715.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372400641441344,1.0,0.0,0.0,3.813371419906616,3.813396692276001,9.703122714199708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.599609375,0.0,1704.7789306640625,1895.4371337890625,0.0,3747.31982421875,0.9405675530433656,1.0,0.0,3.0,1.0,0.0
18193080,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8271610140800476,0.4008760154247284,0.3635323941707611,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9790371656417848,0.659274160861969,0.6246985793113708,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8881613612174988,0.5006839036941528,0.3516209423542022,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8486766219139099,0.4357658922672272,0.4153963625431061,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.703092634677887,0.2416128069162368,1.1053327322006226,285.0089416503906,284.95001220703125,301.6478881835937,292.4737243652344,298.5668334960937,297.24420166015625,285.0082092285156,1.0,0.6517348885536194,0.3982496261596679,0.3982496261596679,1.0,1.0,-3.435296535491944,1.0306432247161863,2.404653310775757,0.2561647295951843,0.9836097359657288,0.9836097359657288,0.0,199.3938140869141,177.0,58026.36328125,0.0,4971.61572265625,1.0,279.4427795410156,283.0805969238281,295.4555053710937,299.15411376953125,293.1499938964844,293.1499938964844,279.1499938964844,33715.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372400641441344,1.0,0.0,0.0,3.813371419906616,3.813396692276001,9.703122714199708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.599609375,0.0,1704.7789306640625,1895.4371337890625,0.0,3747.31982421875,0.9405675530433656,1.0,0.0,3.0,1.0,0.0
18193140,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8395520448684692,0.400811493396759,0.3633568584918976,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9926368594169616,0.660248875617981,0.625495970249176,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.903997838497162,0.5025382041931152,0.3527790904045105,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8626343011856079,0.4368031322956085,0.4161680340766907,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7148206830024719,0.241922378540039,1.1052807569503784,284.891357421875,284.95001220703125,301.6272888183594,292.43701171875,298.5543212890625,297.2399597167969,284.8930358886719,1.0,0.6462666988372803,0.397318422794342,0.397318422794342,1.0,1.0,-3.4383134841918945,1.0289653539657593,2.4093480110168457,0.2540861070156097,0.8799447417259216,0.8799447417259216,0.0,188.30972290039065,165.0,58734.6484375,0.0,4888.88232421875,1.0,279.15625,282.9417724609375,295.46551513671875,299.2755432128906,293.1499938964844,293.1499938964844,279.45001220703125,38957.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466769695281982,1.0,0.0,0.0,3.7059266567230233,3.705951690673828,9.164039056486216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.7763671875,0.0,1618.751953125,1895.4371337890625,0.0,3832.976806640625,0.9198899269104004,1.0,0.0,3.0,1.0,0.0
18193200,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8395520448684692,0.400811493396759,0.3633568584918976,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9926368594169616,0.660248875617981,0.625495970249176,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.903997838497162,0.5025382041931152,0.3527790904045105,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8626343011856079,0.4368031322956085,0.4161680340766907,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7148206830024719,0.241922378540039,1.1052807569503784,284.891357421875,284.95001220703125,301.6272888183594,292.43701171875,298.5543212890625,297.2399597167969,284.8930358886719,1.0,0.6462666988372803,0.397318422794342,0.397318422794342,1.0,1.0,-3.4383134841918945,1.0289653539657593,2.4093480110168457,0.2540861070156097,0.8799447417259216,0.8799447417259216,0.0,188.30972290039065,165.0,58734.6484375,0.0,4888.88232421875,1.0,279.15625,282.9417724609375,295.46551513671875,299.2755432128906,293.1499938964844,293.1499938964844,279.45001220703125,38957.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466769695281982,1.0,0.0,0.0,3.7059266567230233,3.705951690673828,9.164039056486216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.7763671875,0.0,1618.751953125,1895.4371337890625,0.0,3832.976806640625,0.9198899269104004,1.0,0.0,3.0,1.0,0.0
18193260,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8496820330619812,0.4016633629798889,0.3635894954204559,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.6631678342819214,0.6211832165718079,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9179725646972656,0.5053829550743103,0.3543345332145691,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8741448521614075,0.4384461343288421,0.4172303378582001,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7234797477722168,0.242563247680664,1.10621440410614,284.9959716796875,284.95001220703125,301.6070861816406,292.40045166015625,298.5489807128906,297.2470703125,284.9925842285156,1.0,0.6394712924957275,0.3964371681213379,0.3964371681213379,1.0,1.0,-3.420736789703369,1.020359992980957,2.400376796722412,0.2495374530553817,0.971059799194336,0.971059799194336,0.0,179.5865478515625,153.0,57665.16796875,0.0,4780.90185546875,1.0,279.44268798828125,283.07159423828125,295.3813781738281,299.0678100585937,293.1499938964844,293.1499938964844,279.1499938964844,33889.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391773343086244,1.0,0.0,0.0,3.8013434410095215,3.801368713378906,9.642009217714076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.6533203125,0.0,1691.710693359375,1895.4371337890625,0.0,3764.9619140625,0.9377779364585876,1.0,0.0,3.0,1.0,0.0
18193320,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8496820330619812,0.4016633629798889,0.3635894954204559,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.6631678342819214,0.6211832165718079,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9179725646972656,0.5053829550743103,0.3543345332145691,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8741448521614075,0.4384461343288421,0.4172303378582001,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7234797477722168,0.242563247680664,1.10621440410614,284.9959716796875,284.95001220703125,301.6070861816406,292.40045166015625,298.5489807128906,297.2470703125,284.9925842285156,1.0,0.6394712924957275,0.3964371681213379,0.3964371681213379,1.0,1.0,-3.420736789703369,1.020359992980957,2.400376796722412,0.2495374530553817,0.971059799194336,0.971059799194336,0.0,179.5865478515625,153.0,57665.16796875,0.0,4780.90185546875,1.0,279.44268798828125,283.07159423828125,295.3813781738281,299.0678100585937,293.1499938964844,293.1499938964844,279.1499938964844,33889.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391773343086244,1.0,0.0,0.0,3.8013434410095215,3.801368713378906,9.642009217714076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.6533203125,0.0,1691.710693359375,1895.4371337890625,0.0,3764.9619140625,0.9377779364585876,1.0,0.0,3.0,1.0,0.0
18193380,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8627129793167114,0.4014073610305786,0.3632851243019104,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.6679860353469849,0.5924072861671448,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9362645149230956,0.5072382688522339,0.355535626411438,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8888487815856934,0.4392934143543243,0.4178747832775116,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7341306805610657,0.2428040653467178,1.1060969829559326,284.87921142578125,284.95001220703125,301.5873107910156,292.3641662597656,298.5453186035156,297.2562255859375,284.8804016113281,1.0,0.6317195296287537,0.3955559432506561,0.3955559432506561,1.0,1.0,-3.4048166275024414,1.0123134851455688,2.392503023147583,0.2456195205450058,0.8593030571937561,0.8593030571937561,0.0,169.5655975341797,141.0,57933.72265625,0.0,4621.71484375,1.0,279.1568908691406,282.9440612792969,295.3851623535156,299.1544494628906,293.1499938964844,293.1499938964844,279.45001220703125,39904.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471999406814576,1.0,0.0,0.0,3.65384840965271,3.653873205184937,8.908290283216047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.42333984375,0.0,1566.70166015625,1895.4371337890625,0.0,3837.7021484375,0.9089552760124208,1.0,0.0,3.0,1.0,0.0
18193440,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8627129793167114,0.4014073610305786,0.3632851243019104,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.6679860353469849,0.5924072861671448,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9362645149230956,0.5072382688522339,0.355535626411438,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8888487815856934,0.4392934143543243,0.4178747832775116,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7341306805610657,0.2428040653467178,1.1060969829559326,284.87921142578125,284.95001220703125,301.5873107910156,292.3641662597656,298.5453186035156,297.2562255859375,284.8804016113281,1.0,0.6317195296287537,0.3955559432506561,0.3955559432506561,1.0,1.0,-3.4048166275024414,1.0123134851455688,2.392503023147583,0.2456195205450058,0.8593030571937561,0.8593030571937561,0.0,169.5655975341797,141.0,57933.72265625,0.0,4621.71484375,1.0,279.1568908691406,282.9440612792969,295.3851623535156,299.1544494628906,293.1499938964844,293.1499938964844,279.45001220703125,39904.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471999406814576,1.0,0.0,0.0,3.65384840965271,3.653873205184937,8.908290283216047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.42333984375,0.0,1566.70166015625,1895.4371337890625,0.0,3837.7021484375,0.9089552760124208,1.0,0.0,3.0,1.0,0.0
18193500,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8689576983451843,0.4016948640346527,0.3631294667720794,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.6718361973762512,0.5794754028320312,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9448139667510986,0.5085862874984741,0.356155127286911,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.895825982093811,0.4399856626987457,0.4181714355945587,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7391424179077148,0.2430657893419265,1.1059626340866089,284.9942321777344,284.95001220703125,301.5776062011719,292.3461303710937,298.5493469238281,297.2695007324219,284.9952087402344,1.0,0.6271977424621582,0.395115315914154,0.395115315914154,1.0,1.0,-3.3900158405303955,1.0059605836868286,2.3840551376342773,0.2426286339759826,0.9321760535240172,0.9321760535240172,0.0,164.855712890625,141.0,56819.25,0.0,4534.79638671875,1.0,279.4013977050781,283.0860900878906,295.3090209960937,298.9051818847656,293.1499938964844,293.1499938964844,279.45001220703125,35257.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403563737869264,1.0,0.0,0.0,3.6794631481170654,3.679487228393554,9.033627748067374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.0703125,0.0,1560.5987548828125,1895.4371337890625,0.0,3775.6845703125,0.912999153137207,1.0,0.0,3.0,1.0,0.0
18193560,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.876579761505127,0.4021405875682831,0.3633465468883514,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6764859557151794,0.564993143081665,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9545613527297974,0.5100825428962708,0.3570528030395508,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9040929675102234,0.4408100843429565,0.4187517762184143,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.745182991027832,0.2434421628713607,1.1066734790802002,284.98101806640625,284.95001220703125,301.5679931640625,292.3281555175781,298.55792236328125,297.2880859375,284.9794616699219,1.0,0.6224989295005798,0.394924134016037,0.394924134016037,1.0,1.0,-3.3754920959472656,1.0003767013549805,2.375115394592285,0.2403560429811477,0.9364296197891236,0.9364296197891236,0.0,159.78204345703125,159.0,56613.546875,0.0,4446.46484375,1.0,279.4431457519531,283.07794189453125,295.2962341308594,298.9156799316406,293.1499938964844,293.1499938964844,279.1499938964844,34554.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371773600578308,1.0,0.0,0.0,3.724043607711792,3.724067926406861,9.253856774193993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7880859375,0.0,1606.078125,1895.4371337890625,0.0,3746.747802734375,0.9206690192222596,1.0,0.0,3.0,1.0,0.0
18193620,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8784701228141785,0.4020358324050903,0.3634225130081177,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.6842637658119202,0.5615347623825073,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9581400156021118,0.5121724605560303,0.358609139919281,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9068378806114196,0.4417562782764435,0.4197587072849273,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7470859885215759,0.2438800930976867,1.1087886095046997,284.90057373046875,284.95001220703125,301.5492248535156,292.29254150390625,298.56805419921875,297.3123779296875,284.9021301269531,1.0,0.6229949593544006,0.3945418000221252,0.3945418000221252,1.0,1.0,-3.3769986629486084,0.9998229146003724,2.377175807952881,0.2389651089906692,0.8494716286659241,0.8494716286659241,0.0,158.77781677246094,177.0,57064.06640625,0.0,4443.06787109375,1.0,279.1579895019531,282.9816589355469,295.3062744140625,299.0072631835937,293.1499938964844,293.1499938964844,279.45001220703125,39453.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436357617378236,1.0,0.0,0.0,3.565200090408325,3.565223932266236,8.481274562655017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.3701171875,0.0,1466.097900390625,1895.4371337890625,0.0,3805.451171875,0.8894601464271545,1.0,0.0,3.0,1.0,0.0
18193680,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8784701228141785,0.4020358324050903,0.3634225130081177,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.6842637658119202,0.5615347623825073,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9581400156021118,0.5121724605560303,0.358609139919281,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9068378806114196,0.4417562782764435,0.4197587072849273,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7470859885215759,0.2438800930976867,1.1087886095046997,284.90057373046875,284.95001220703125,301.5492248535156,292.29254150390625,298.56805419921875,297.3123779296875,284.9021301269531,1.0,0.6229949593544006,0.3945418000221252,0.3945418000221252,1.0,1.0,-3.3769986629486084,0.9998229146003724,2.377175807952881,0.2389651089906692,0.8494716286659241,0.8494716286659241,0.0,158.77781677246094,177.0,57064.06640625,0.0,4443.06787109375,1.0,279.1579895019531,282.9816589355469,295.3062744140625,299.0072631835937,293.1499938964844,293.1499938964844,279.45001220703125,39453.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436357617378236,1.0,0.0,0.0,3.565200090408325,3.565223932266236,8.481274562655017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.3701171875,0.0,1466.097900390625,1895.4371337890625,0.0,3805.451171875,0.8894601464271545,1.0,0.0,3.0,1.0,0.0
18193740,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8722381591796875,0.402974396944046,0.3641636669635772,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.6894111633300781,0.5746453404426575,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9522395730018616,0.515329122543335,0.360721230506897,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.900723397731781,0.4434635937213897,0.421317458152771,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7425249218940735,0.2447575032711029,1.1128816604614258,285.0187072753906,284.95001220703125,301.531005859375,292.2572937011719,298.572509765625,297.32635498046875,285.0185852050781,1.0,0.6295642852783203,0.3941594660282135,0.3941594660282135,1.0,1.0,-3.4029691219329834,1.0076265335083008,2.3953425884246826,0.2407777160406112,0.9559485912322998,0.9559485912322998,0.0,163.905029296875,195.0,56696.4140625,0.0,4568.87109375,1.0,279.4418029785156,283.1147155761719,295.23541259765625,298.8373413085937,293.1499938964844,293.1499938964844,279.1499938964844,33117.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354965686798096,1.0,0.0,0.0,3.689895629882813,3.689919471740722,9.084927228286688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.029296875,0.0,1556.2027587890625,1895.4371337890625,0.0,3731.417724609375,0.9124380350112916,1.0,0.0,3.0,1.0,0.0
18193800,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8722381591796875,0.402974396944046,0.3641636669635772,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.6894111633300781,0.5746453404426575,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9522395730018616,0.515329122543335,0.360721230506897,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.900723397731781,0.4434635937213897,0.421317458152771,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7425249218940735,0.2447575032711029,1.1128816604614258,285.0187072753906,284.95001220703125,301.531005859375,292.2572937011719,298.572509765625,297.32635498046875,285.0185852050781,1.0,0.6295642852783203,0.3941594660282135,0.3941594660282135,1.0,1.0,-3.4029691219329834,1.0076265335083008,2.3953425884246826,0.2407777160406112,0.9559485912322998,0.9559485912322998,0.0,163.905029296875,195.0,56696.4140625,0.0,4568.87109375,1.0,279.4418029785156,283.1147155761719,295.23541259765625,298.8373413085937,293.1499938964844,293.1499938964844,279.1499938964844,33117.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354965686798096,1.0,0.0,0.0,3.689895629882813,3.689919471740722,9.084927228286688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.029296875,0.0,1556.2027587890625,1895.4371337890625,0.0,3731.417724609375,0.9124380350112916,1.0,0.0,3.0,1.0,0.0
18193860,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.860158383846283,0.4027761816978454,0.3645815849304199,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.6899404525756836,0.599881112575531,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9388594627380372,0.5174363851547241,0.3626190721988678,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8885289430618286,0.4443517625331878,0.4227025210857391,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7334632873535156,0.2451143860816955,1.1167569160461426,284.9183654785156,284.95001220703125,301.5133972167969,292.2225341796875,298.55535888671875,297.3105773925781,284.9201965332031,1.0,0.6401787400245667,0.3933300673961639,0.3933300673961639,1.0,1.0,-3.442423105239868,1.0187299251556396,2.423693418502808,0.2430752962827682,0.8772099018096924,0.8772099018096924,0.0,173.603515625,198.0,57960.55859375,0.0,4779.416015625,1.0,279.15704345703125,282.982177734375,295.25946044921875,299.0049133300781,293.1499938964844,293.1499938964844,279.45001220703125,37713.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946662664413452,1.0,0.0,0.0,3.620125770568848,3.620149850845337,8.744613069211482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.27099609375,0.0,1512.9005126953125,1895.4371337890625,0.0,3832.84765625,0.9000884294509888,1.0,0.0,3.0,1.0,0.0
18193920,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.860158383846283,0.4027761816978454,0.3645815849304199,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.6899404525756836,0.599881112575531,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9388594627380372,0.5174363851547241,0.3626190721988678,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8885289430618286,0.4443517625331878,0.4227025210857391,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7334632873535156,0.2451143860816955,1.1167569160461426,284.9183654785156,284.95001220703125,301.5133972167969,292.2225341796875,298.55535888671875,297.3105773925781,284.9201965332031,1.0,0.6401787400245667,0.3933300673961639,0.3933300673961639,1.0,1.0,-3.442423105239868,1.0187299251556396,2.423693418502808,0.2430752962827682,0.8772099018096924,0.8772099018096924,0.0,173.603515625,198.0,57960.55859375,0.0,4779.416015625,1.0,279.15704345703125,282.982177734375,295.25946044921875,299.0049133300781,293.1499938964844,293.1499938964844,279.45001220703125,37713.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946662664413452,1.0,0.0,0.0,3.620125770568848,3.620149850845337,8.744613069211482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.27099609375,0.0,1512.9005126953125,1895.4371337890625,0.0,3832.84765625,0.9000884294509888,1.0,0.0,3.0,1.0,0.0
18193980,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8517552018165588,0.4034200012683868,0.3651460409164428,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.6889185309410095,0.6191484928131104,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.929461658000946,0.5204000473022461,0.3646681904792785,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8799896836280823,0.4457944631576538,0.4241173267364502,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7269818186759949,0.2456509470939636,1.119912028312683,285.0304260253906,284.95001220703125,301.4964294433594,292.1883239746094,298.5364685058594,297.2926330566406,285.0296630859375,1.0,0.6481713652610779,0.3925006985664367,0.3925006985664367,1.0,1.0,-3.474254608154297,1.0271106958389282,2.447144031524658,0.2446476221084594,0.9900848865509032,0.9900848865509032,0.0,181.346908569336,201.0,57677.29296875,0.0,4951.8662109375,1.0,279.4422607421875,283.1075439453125,295.1834716796875,298.8481750488281,293.1499938964844,293.1499938964844,279.1499938964844,32587.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421306848526,1.0,0.0,0.0,3.762587308883667,3.7626118659973145,9.446403055335396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.673828125,0.0,1635.7550048828125,1895.4371337890625,0.0,3791.80078125,0.9283753633499146,1.0,0.0,3.0,1.0,0.0
18194040,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8517552018165588,0.4034200012683868,0.3651460409164428,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.6889185309410095,0.6191484928131104,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.929461658000946,0.5204000473022461,0.3646681904792785,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8799896836280823,0.4457944631576538,0.4241173267364502,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7269818186759949,0.2456509470939636,1.119912028312683,285.0304260253906,284.95001220703125,301.4964294433594,292.1883239746094,298.5364685058594,297.2926330566406,285.0296630859375,1.0,0.6481713652610779,0.3925006985664367,0.3925006985664367,1.0,1.0,-3.474254608154297,1.0271106958389282,2.447144031524658,0.2446476221084594,0.9900848865509032,0.9900848865509032,0.0,181.346908569336,201.0,57677.29296875,0.0,4951.8662109375,1.0,279.4422607421875,283.1075439453125,295.1834716796875,298.8481750488281,293.1499938964844,293.1499938964844,279.1499938964844,32587.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421306848526,1.0,0.0,0.0,3.762587308883667,3.7626118659973145,9.446403055335396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.673828125,0.0,1635.7550048828125,1895.4371337890625,0.0,3791.80078125,0.9283753633499146,1.0,0.0,3.0,1.0,0.0
18194100,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8484815955162048,0.4032768011093139,0.3653934895992279,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6878587007522583,0.6270173192024231,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.925881028175354,0.521428644657135,0.3656630218029022,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8767005205154419,0.4461802244186401,0.424797773361206,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7244290709495544,0.2457225173711776,1.1213260889053345,284.8958740234375,284.95001220703125,301.4882202148437,292.1714172363281,298.5242919921875,297.27996826171875,284.8924560546875,1.0,0.6515926718711853,0.392085999250412,0.392085999250412,1.0,1.0,-3.4877398014068604,1.0304566621780396,2.4572832584381104,0.2451076805591583,0.9055383801460266,0.9055383801460266,0.0,184.5927734375,201.0,58861.328125,0.0,5025.52099609375,1.0,279.19482421875,282.94244384765625,295.2231140136719,299.0648193359375,293.1499938964844,293.1499938964844,279.1499938964844,35907.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950330138206482,1.0,0.0,0.0,3.7632205486297607,3.7632455825805664,9.449582876186468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.572265625,0.0,1662.10693359375,1895.4371337890625,0.0,3865.935791015625,0.928874671459198,1.0,0.0,3.0,1.0,0.0
18194160,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8449428677558899,0.4028820097446441,0.3651839792728424,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6864362359046936,0.6349048018455505,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.922036111354828,0.5222371220588684,0.3663234710693359,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8732186555862427,0.4463483393192291,0.4251095354557037,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7216777205467224,0.2456374019384384,1.1216522455215454,284.9033508300781,284.95001220703125,301.4801940917969,292.1546630859375,298.5096435546875,297.2652587890625,284.9048156738281,1.0,0.6546126008033752,0.3913652896881103,0.3913652896881103,1.0,1.0,-3.498541593551636,1.0320316553115845,2.466510057449341,0.2443785518407821,0.892166793346405,0.892166793346405,0.0,187.75624084472656,204.0,58831.05859375,0.0,5089.72314453125,1.0,279.1567687988281,282.9514465332031,295.197509765625,299.0038146972656,293.1499938964844,293.1499938964844,279.45001220703125,37705.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544683694839478,1.0,0.0,0.0,3.703856706619263,3.703881502151489,9.15380383048614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.4697265625,0.0,1606.86181640625,1895.4371337890625,0.0,3903.126220703125,0.9185426831245422,1.0,0.0,3.0,1.0,0.0
