time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194220,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8399173617362976,0.4033339321613312,0.3654510080814361,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6847769618034363,0.646877646446228,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9168957471847534,0.5250840783119202,0.3681919574737549,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8682374358177185,0.4475707113742828,0.4261947870254516,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.717548668384552,0.2459661215543747,1.123266100883484,285.0209655761719,284.95001220703125,301.4646911621094,292.1216735839844,298.4914245605469,297.251708984375,285.02020263671875,1.0,0.6599245071411133,0.3899238705635071,0.3899238705635071,1.0,1.0,-3.518758535385132,1.0345582962036133,2.4842002391815186,0.2425049543380737,1.0,1.0,0.0,192.9974365234375,207.0,58270.3125,0.0,5205.0634765625,1.0,279.4427795410156,283.0883178710937,295.1141357421875,298.8197021484375,293.1499938964844,293.1499938964844,279.1499938964844,33111.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492886662483216,1.0,0.0,0.0,3.821590662002564,3.821615934371948,9.744994713400956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.8193359375,0.0,1709.957275390625,1895.4371337890625,0.0,3856.5517578125,0.9419983625411988,1.0,0.0,3.0,1.0,0.0
18194280,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8399173617362976,0.4033339321613312,0.3654510080814361,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6847769618034363,0.646877646446228,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9168957471847534,0.5250840783119202,0.3681919574737549,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8682374358177185,0.4475707113742828,0.4261947870254516,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.717548668384552,0.2459661215543747,1.123266100883484,285.0209655761719,284.95001220703125,301.4646911621094,292.1216735839844,298.4914245605469,297.251708984375,285.02020263671875,1.0,0.6599245071411133,0.3899238705635071,0.3899238705635071,1.0,1.0,-3.518758535385132,1.0345582962036133,2.4842002391815186,0.2425049543380737,1.0,1.0,0.0,192.9974365234375,207.0,58270.3125,0.0,5205.0634765625,1.0,279.4427795410156,283.0883178710937,295.1141357421875,298.8197021484375,293.1499938964844,293.1499938964844,279.1499938964844,33111.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492886662483216,1.0,0.0,0.0,3.821590662002564,3.821615934371948,9.744994713400956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.8193359375,0.0,1709.957275390625,1895.4371337890625,0.0,3856.5517578125,0.9419983625411988,1.0,0.0,3.0,1.0,0.0
18194340,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8329806327819824,0.4026452600955963,0.3653889000415802,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9936184287071228,0.6829061508178711,0.6474786996841431,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9093692898750304,0.5268479585647583,0.3698234260082245,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8612460494041443,0.4479409456253052,0.4270514845848083,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7116485238075256,0.2458241432905197,1.1245471239089966,284.890869140625,284.95001220703125,301.45001220703125,292.08935546875,298.4703063964844,297.2349548339844,284.89190673828125,1.0,0.6637265086174011,0.3884824514389038,0.3884824514389038,1.0,1.0,-3.523883104324341,1.03194260597229,2.491940498352051,0.239099234342575,0.8924445509910583,0.8924445509910583,0.0,199.3155517578125,210.0,59147.9453125,0.0,5277.5146484375,1.0,279.1571044921875,282.9338684082031,295.12506103515625,298.955322265625,293.1499938964844,293.1499938964844,279.45001220703125,38301.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602688550949096,1.0,0.0,0.0,3.7415401935577393,3.741565465927124,9.341015356767456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.056640625,0.0,1655.065185546875,1895.4371337890625,0.0,3954.982177734375,0.9274002313613892,1.0,0.0,3.0,1.0,0.0
18194400,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8329806327819824,0.4026452600955963,0.3653889000415802,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9936184287071228,0.6829061508178711,0.6474786996841431,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9093692898750304,0.5268479585647583,0.3698234260082245,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8612460494041443,0.4479409456253052,0.4270514845848083,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7116485238075256,0.2458241432905197,1.1245471239089966,284.890869140625,284.95001220703125,301.45001220703125,292.08935546875,298.4703063964844,297.2349548339844,284.89190673828125,1.0,0.6637265086174011,0.3884824514389038,0.3884824514389038,1.0,1.0,-3.523883104324341,1.03194260597229,2.491940498352051,0.239099234342575,0.8924445509910583,0.8924445509910583,0.0,199.3155517578125,210.0,59147.9453125,0.0,5277.5146484375,1.0,279.1571044921875,282.9338684082031,295.12506103515625,298.955322265625,293.1499938964844,293.1499938964844,279.45001220703125,38301.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602688550949096,1.0,0.0,0.0,3.7415401935577393,3.741565465927124,9.341015356767456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.056640625,0.0,1655.065185546875,1895.4371337890625,0.0,3954.982177734375,0.9274002313613892,1.0,0.0,3.0,1.0,0.0
18194460,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8285970687866211,0.402989774942398,0.3655481934547424,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9891247749328612,0.6834100484848022,0.6475479006767273,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.905296802520752,0.5296873450279236,0.3716728091239929,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8569519519805908,0.4490291476249695,0.4279936254024505,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7076646089553833,0.2460997104644775,1.1258074045181274,285.00885009765625,284.95001220703125,301.4385986328125,292.0585327148437,298.4631652832031,297.23455810546875,285.0081481933594,1.0,0.6666663885116577,0.3874476253986358,0.3874476253986358,1.0,1.0,-3.529104232788086,1.0305473804473877,2.4985568523406982,0.2364726364612579,0.9928042888641356,0.9928042888641356,0.0,203.7396697998047,213.0,58308.37109375,0.0,5333.9970703125,1.0,279.4429626464844,283.0765075683594,295.0423889160156,298.75262451171875,293.1499938964844,293.1499938964844,279.1499938964844,33678.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533511400222778,1.0,0.0,0.0,3.836398124694824,3.836423397064209,9.8206578513782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0615234375,0.0,1732.341064453125,1895.4371337890625,0.0,3893.101318359375,0.9457291960716248,1.0,0.0,3.0,1.0,0.0
18194520,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8285970687866211,0.402989774942398,0.3655481934547424,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9891247749328612,0.6834100484848022,0.6475479006767273,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.905296802520752,0.5296873450279236,0.3716728091239929,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8569519519805908,0.4490291476249695,0.4279936254024505,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7076646089553833,0.2460997104644775,1.1258074045181274,285.00885009765625,284.95001220703125,301.4385986328125,292.0585327148437,298.4631652832031,297.23455810546875,285.0081481933594,1.0,0.6666663885116577,0.3874476253986358,0.3874476253986358,1.0,1.0,-3.529104232788086,1.0305473804473877,2.4985568523406982,0.2364726364612579,0.9928042888641356,0.9928042888641356,0.0,203.7396697998047,213.0,58308.37109375,0.0,5333.9970703125,1.0,279.4429626464844,283.0765075683594,295.0423889160156,298.75262451171875,293.1499938964844,293.1499938964844,279.1499938964844,33678.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533511400222778,1.0,0.0,0.0,3.836398124694824,3.836423397064209,9.8206578513782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0615234375,0.0,1732.341064453125,1895.4371337890625,0.0,3893.101318359375,0.9457291960716248,1.0,0.0,3.0,1.0,0.0
18194580,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8244677186012268,0.4023054540157318,0.3653804063796997,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9849641919136048,0.6831762790679932,0.6477738618850708,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.901754915714264,0.5315463542938232,0.3732893466949463,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8530635833740234,0.449361115694046,0.4287066161632538,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7040017247200012,0.2460062950849533,1.126789689064026,284.88873291015625,284.95001220703125,301.4327697753906,292.0298767089844,298.4520568847656,297.2263488769531,284.890380859375,1.0,0.6692357063293457,0.3864127993583679,0.3864127993583679,1.0,1.0,-3.533168315887451,1.0287775993347168,2.504390954971313,0.2339906543493271,0.8868314623832703,0.8868314623832703,0.0,207.8231201171875,216.0,59083.41796875,0.0,5383.66650390625,1.0,279.15606689453125,282.93365478515625,295.05865478515625,298.8827514648437,293.1499938964844,293.1499938964844,279.45001220703125,38839.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962783694267273,1.0,0.0,0.0,3.73569393157959,3.7357194423675537,9.3118478616816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.603515625,0.0,1652.3570556640625,1895.4371337890625,0.0,3977.36083984375,0.9263922572135924,1.0,0.0,3.0,1.0,0.0
18194640,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8244677186012268,0.4023054540157318,0.3653804063796997,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9849641919136048,0.6831762790679932,0.6477738618850708,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.901754915714264,0.5315463542938232,0.3732893466949463,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8530635833740234,0.449361115694046,0.4287066161632538,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7040017247200012,0.2460062950849533,1.126789689064026,284.88873291015625,284.95001220703125,301.4327697753906,292.0298767089844,298.4520568847656,297.2263488769531,284.890380859375,1.0,0.6692357063293457,0.3864127993583679,0.3864127993583679,1.0,1.0,-3.533168315887451,1.0287775993347168,2.504390954971313,0.2339906543493271,0.8868314623832703,0.8868314623832703,0.0,207.8231201171875,216.0,59083.41796875,0.0,5383.66650390625,1.0,279.15606689453125,282.93365478515625,295.05865478515625,298.8827514648437,293.1499938964844,293.1499938964844,279.45001220703125,38839.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962783694267273,1.0,0.0,0.0,3.73569393157959,3.7357194423675537,9.3118478616816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.603515625,0.0,1652.3570556640625,1895.4371337890625,0.0,3977.36083984375,0.9263922572135924,1.0,0.0,3.0,1.0,0.0
18194700,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8226121068000793,0.4023929834365845,0.3652505576610565,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9830777049064636,0.6835700273513794,0.6478804349899292,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9002813100814819,0.5329306125640869,0.3740818798542022,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8513472676277161,0.449812114238739,0.428989440202713,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7023432850837708,0.2461117357015609,1.127016305923462,285.0122985839844,284.95001220703125,301.4317932128906,292.0163269042969,298.45025634765625,297.2267150878906,285.01434326171875,1.0,0.670368492603302,0.3858953714370727,0.3858953714370727,1.0,1.0,-3.534698963165283,1.027728796005249,2.506970167160034,0.2325480580329895,0.9699307680130004,0.9699307680130004,0.0,209.6402282714844,216.0,58170.14453125,0.0,5404.83056640625,1.0,279.4034118652344,283.0812072753906,294.98876953125,298.65301513671875,293.1499938964844,293.1499938964844,279.45001220703125,34605.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569848775863647,1.0,0.0,0.0,3.7724781036376953,3.772502899169922,9.496131383457396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.943359375,0.0,1662.9677734375,1895.4371337890625,0.0,3925.66357421875,0.9332643151283264,1.0,0.0,3.0,1.0,0.0
18194760,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8216728568077087,0.4026712477207184,0.365509033203125,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.982094705104828,0.6842216849327087,0.6484746336936951,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.899837851524353,0.53451007604599,0.3751812279224396,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8505244255065918,0.4504349529743194,0.4295787513256073,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7014957070350647,0.2463444322347641,1.128091812133789,285.0106201171875,284.95001220703125,301.4320983886719,292.00323486328125,298.4508972167969,297.2294616699219,285.0096740722656,1.0,0.671616792678833,0.3854636549949646,0.3854636549949646,1.0,1.0,-3.5390465259552,1.0278589725494385,2.5111875534057617,0.2316968441009521,0.9900859594345092,0.9900859594345092,0.0,210.96453857421875,219.0,58259.31640625,0.0,5431.85009765625,1.0,279.44390869140625,283.0790100097656,294.9821472167969,298.6864624023437,293.1499938964844,293.1499938964844,279.1499938964844,33678.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954965591430664,1.0,0.0,0.0,3.832013368606568,3.832038640975952,9.798222890822217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.505859375,0.0,1727.019775390625,1895.4371337890625,0.0,3907.584228515625,0.9445444941520692,1.0,0.0,3.0,1.0,0.0
18194820,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8183324933052063,0.4019684791564941,0.3653143942356109,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9786628484725952,0.6841467618942261,0.6488943696022034,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8973618149757385,0.5364657640457153,0.3768507540225982,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8475431203842163,0.4507215023040771,0.4302374124526977,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6986339688301086,0.2462792992591858,1.129131317138672,284.8915710449219,284.95001220703125,301.4362487792969,291.9784545898437,298.44439697265625,297.2227783203125,284.8931579589844,1.0,0.673906683921814,0.3846001923084259,0.3846001923084259,1.0,1.0,-3.543379068374634,1.026676058769226,2.5167031288146973,0.2297508418560028,0.8864486217498779,0.8864486217498779,0.0,214.4358825683593,222.0,59052.53515625,0.0,5477.4326171875,1.0,279.1561279296875,282.93682861328125,295.0058288574219,298.8254089355469,293.1499938964844,293.1499938964844,279.45001220703125,38794.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641928672790528,1.0,0.0,0.0,3.73078989982605,3.7308151721954346,9.287415423386848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.8232421875,0.0,1646.2939453125,1895.4371337890625,0.0,3989.872314453125,0.9252851605415344,1.0,0.0,3.0,1.0,0.0
18194880,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8183324933052063,0.4019684791564941,0.3653143942356109,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9786628484725952,0.6841467618942261,0.6488943696022034,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8973618149757385,0.5364657640457153,0.3768507540225982,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8475431203842163,0.4507215023040771,0.4302374124526977,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6986339688301086,0.2462792992591858,1.129131317138672,284.8915710449219,284.95001220703125,301.4362487792969,291.9784545898437,298.44439697265625,297.2227783203125,284.8931579589844,1.0,0.673906683921814,0.3846001923084259,0.3846001923084259,1.0,1.0,-3.543379068374634,1.026676058769226,2.5167031288146973,0.2297508418560028,0.8864486217498779,0.8864486217498779,0.0,214.4358825683593,222.0,59052.53515625,0.0,5477.4326171875,1.0,279.1561279296875,282.93682861328125,295.0058288574219,298.8254089355469,293.1499938964844,293.1499938964844,279.45001220703125,38794.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641928672790528,1.0,0.0,0.0,3.73078989982605,3.7308151721954346,9.287415423386848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.8232421875,0.0,1646.2939453125,1895.4371337890625,0.0,3989.872314453125,0.9252851605415344,1.0,0.0,3.0,1.0,0.0
18194940,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8158937096595764,0.4022673964500427,0.3653908669948578,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9761393070220948,0.6852459907531738,0.649657666683197,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.896020233631134,0.5396061539649963,0.378847986459732,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.84543377161026,0.4517070651054382,0.4310298562049866,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6965311765670776,0.2466214001178741,1.130431890487671,285.01202392578125,284.95001220703125,301.4448547363281,291.9554138183594,298.44708251953125,297.22705078125,285.0113830566406,1.0,0.6761379241943359,0.3837367594242096,0.3837367594242096,1.0,1.0,-3.5492992401123047,1.0260261297225952,2.52327299118042,0.2277206033468246,0.9902681112289428,0.9902681112289428,0.0,217.284896850586,225.0,58249.01953125,0.0,5523.51318359375,1.0,279.44287109375,283.08056640625,294.9347839355469,298.6361999511719,293.1499938964844,293.1499938964844,279.1499938964844,33672.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563562273979188,1.0,0.0,0.0,3.8280997276306152,3.828125,9.77821855485672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.5078125,0.0,1722.224853515625,1895.4371337890625,0.0,3920.039306640625,0.9438860416412354,1.0,0.0,3.0,1.0,0.0
18195000,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8158937096595764,0.4022673964500427,0.3653908669948578,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9761393070220948,0.6852459907531738,0.649657666683197,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.896020233631134,0.5396061539649963,0.378847986459732,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.84543377161026,0.4517070651054382,0.4310298562049866,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6965311765670776,0.2466214001178741,1.130431890487671,285.01202392578125,284.95001220703125,301.4448547363281,291.9554138183594,298.44708251953125,297.22705078125,285.0113830566406,1.0,0.6761379241943359,0.3837367594242096,0.3837367594242096,1.0,1.0,-3.5492992401123047,1.0260261297225952,2.52327299118042,0.2277206033468246,0.9902681112289428,0.9902681112289428,0.0,217.284896850586,225.0,58249.01953125,0.0,5523.51318359375,1.0,279.44287109375,283.08056640625,294.9347839355469,298.6361999511719,293.1499938964844,293.1499938964844,279.1499938964844,33672.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563562273979188,1.0,0.0,0.0,3.8280997276306152,3.828125,9.77821855485672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.5078125,0.0,1722.224853515625,1895.4371337890625,0.0,3920.039306640625,0.9438860416412354,1.0,0.0,3.0,1.0,0.0
18195060,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8126880526542664,0.4014800786972046,0.3651098608970642,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9728254079818726,0.685177206993103,0.650082528591156,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8939287066459656,0.5417369604110718,0.3806360065937042,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8426833152770996,0.4518713653087616,0.4315715730190277,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6938971281051636,0.2465459704399109,1.1314034461975098,284.8923645019531,284.95001220703125,301.4575500488281,291.9339599609375,298.4435119628906,297.2212829589844,284.8939208984375,1.0,0.6783340573310852,0.3828251957893371,0.3828251957893371,1.0,1.0,-3.553454637527466,1.024623990058899,2.5288305282592773,0.2255941033363342,0.887101411819458,0.887101411819458,0.0,220.63414001464844,228.0,59057.39453125,0.0,5567.626953125,1.0,279.1560974121094,282.9370422363281,294.9613647460937,298.7795715332031,293.1499938964844,293.1499938964844,279.45001220703125,38731.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965547263622284,1.0,0.0,0.0,3.730950593948364,3.730975866317749,9.288215778724408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.66259765625,0.0,1645.9969482421875,1895.4371337890625,0.0,4001.877685546875,0.9252737760543824,1.0,0.0,3.0,1.0,0.0
18195120,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8126880526542664,0.4014800786972046,0.3651098608970642,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9728254079818726,0.685177206993103,0.650082528591156,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8939287066459656,0.5417369604110718,0.3806360065937042,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8426833152770996,0.4518713653087616,0.4315715730190277,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6938971281051636,0.2465459704399109,1.1314034461975098,284.8923645019531,284.95001220703125,301.4575500488281,291.9339599609375,298.4435119628906,297.2212829589844,284.8939208984375,1.0,0.6783340573310852,0.3828251957893371,0.3828251957893371,1.0,1.0,-3.553454637527466,1.024623990058899,2.5288305282592773,0.2255941033363342,0.887101411819458,0.887101411819458,0.0,220.63414001464844,228.0,59057.39453125,0.0,5567.626953125,1.0,279.1560974121094,282.9370422363281,294.9613647460937,298.7795715332031,293.1499938964844,293.1499938964844,279.45001220703125,38731.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965547263622284,1.0,0.0,0.0,3.730950593948364,3.730975866317749,9.288215778724408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.66259765625,0.0,1645.9969482421875,1895.4371337890625,0.0,4001.877685546875,0.9252737760543824,1.0,0.0,3.0,1.0,0.0
18195180,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8102896213531494,0.4017114639282226,0.3651206195354461,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9703323841094972,0.6862165331840515,0.6508033871650696,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8928027153015137,0.5449662804603577,0.3827084302902221,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8406804203987122,0.4527446627616882,0.4322507977485657,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6919199824333191,0.2468733191490173,1.132634520530701,285.0124816894531,284.95001220703125,301.4739685058594,291.9139709472656,298.4484558105469,297.225830078125,285.0118408203125,1.0,0.6804959177970886,0.3819136321544647,0.3819136321544647,1.0,1.0,-3.559115171432495,1.023720145225525,2.5353949069976807,0.2233678698539734,0.9910581707954408,0.9910581707954408,0.0,223.4314422607422,231.0,58256.9921875,0.0,5612.578125,1.0,279.44287109375,283.0802917480469,294.8931884765625,298.5937194824219,293.1499938964844,293.1499938964844,279.1499938964844,33650.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576801061630248,1.0,0.0,0.0,3.828932285308838,3.8289577960968018,9.782472716324264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.23046875,0.0,1723.0614013671875,1895.4371337890625,0.0,3931.879150390625,0.9440590143203736,1.0,0.0,3.0,1.0,0.0
18195240,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8102896213531494,0.4017114639282226,0.3651206195354461,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9703323841094972,0.6862165331840515,0.6508033871650696,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8928027153015137,0.5449662804603577,0.3827084302902221,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8406804203987122,0.4527446627616882,0.4322507977485657,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6919199824333191,0.2468733191490173,1.132634520530701,285.0124816894531,284.95001220703125,301.4739685058594,291.9139709472656,298.4484558105469,297.225830078125,285.0118408203125,1.0,0.6804959177970886,0.3819136321544647,0.3819136321544647,1.0,1.0,-3.559115171432495,1.023720145225525,2.5353949069976807,0.2233678698539734,0.9910581707954408,0.9910581707954408,0.0,223.4314422607422,231.0,58256.9921875,0.0,5612.578125,1.0,279.44287109375,283.0802917480469,294.8931884765625,298.5937194824219,293.1499938964844,293.1499938964844,279.1499938964844,33650.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576801061630248,1.0,0.0,0.0,3.828932285308838,3.8289577960968018,9.782472716324264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.23046875,0.0,1723.0614013671875,1895.4371337890625,0.0,3931.879150390625,0.9440590143203736,1.0,0.0,3.0,1.0,0.0
18195300,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8091126680374146,0.4013997912406921,0.3651601672172546,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.969110906124115,0.6862767338752747,0.6512261629104614,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8922744989395142,0.5461543798446655,0.3837778866291046,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8397272229194641,0.4528854787349701,0.432646244764328,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6910013556480408,0.2468948811292648,1.1335241794586182,284.88055419921875,284.95001220703125,301.4834899902344,291.9044494628906,298.4484558105469,297.2242126464844,284.8775939941406,1.0,0.6816431879997253,0.3814578354358673,0.3814578354358673,1.0,1.0,-3.5625112056732178,1.0234438180923462,2.539067268371582,0.2224505990743637,0.9024637341499328,0.9024637341499328,0.0,224.87283325195312,231.0,59281.6484375,0.0,5637.52880859375,1.0,279.193603515625,282.92041015625,294.9399108886719,298.8055419921875,293.1499938964844,293.1499938964844,279.1499938964844,37006.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642324447631836,1.0,0.0,0.0,3.809982299804688,3.810008049011232,9.685882105259225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6083984375,0.0,1726.4102783203125,1895.4371337890625,0.0,3990.223388671875,0.9400554299354552,1.0,0.0,3.0,1.0,0.0
18195360,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8070752620697021,0.4008701741695404,0.3647873401641845,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9669864773750304,0.6860564947128296,0.6511464715003967,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8908780217170715,0.5471413135528564,0.3845308423042297,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8380399942398071,0.4528164565563202,0.4327008426189422,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.689396321773529,0.2467786371707916,1.1335225105285645,284.8926086425781,284.95001220703125,301.4937744140625,291.895263671875,298.4469909667969,297.22021484375,284.8941650390625,1.0,0.6826295852661133,0.3810182511806488,0.3810182511806488,1.0,1.0,-3.5629398822784424,1.0222314596176147,2.540708541870117,0.2212269157171249,0.8879708051681519,0.8879708051681519,0.0,226.7620086669922,234.0,59074.59375,0.0,5655.53173828125,1.0,279.1564636230469,282.9364318847656,294.92236328125,298.7404479980469,293.1499938964844,293.1499938964844,279.45001220703125,38665.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668145179748536,1.0,0.0,0.0,3.733063936233521,3.733089208602905,9.298740906160674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.205078125,0.0,1647.95556640625,1895.4371337890625,0.0,4013.09326171875,0.9257686138153076,1.0,0.0,3.0,1.0,0.0
18195420,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8046457171440125,0.4010479748249054,0.3647520840167999,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9644569158554076,0.6869938969612122,0.6517755389213562,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8898677229881287,0.5504146218299866,0.3866341710090637,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8361064195632935,0.4536090493202209,0.4333031475543976,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6874926686286926,0.2470846027135849,1.1346619129180908,285.0125427246094,284.95001220703125,301.5166015625,291.8777770996094,298.4538269042969,297.22479248046875,285.0119323730469,1.0,0.684734046459198,0.380139023065567,0.380139023065567,1.0,1.0,-3.5682692527771,1.0212969779968262,2.546972274780273,0.2190418541431427,0.9918433427810668,0.9918433427810668,0.0,229.5500030517578,237.0,58271.921875,0.0,5699.42626953125,1.0,279.44287109375,283.0793762207031,294.8567810058594,298.5572204589844,293.1499938964844,293.1499938964844,279.1499938964844,33648.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589205384254456,1.0,0.0,0.0,3.830919027328491,3.830944299697876,9.79262722466956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.1552734375,0.0,1725.45556640625,1895.4371337890625,0.0,3942.95751953125,0.9445052742958068,1.0,0.0,3.0,1.0,0.0
18195480,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8046457171440125,0.4010479748249054,0.3647520840167999,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9644569158554076,0.6869938969612122,0.6517755389213562,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8898677229881287,0.5504146218299866,0.3866341710090637,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8361064195632935,0.4536090493202209,0.4333031475543976,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6874926686286926,0.2470846027135849,1.1346619129180908,285.0125427246094,284.95001220703125,301.5166015625,291.8777770996094,298.4538269042969,297.22479248046875,285.0119323730469,1.0,0.684734046459198,0.380139023065567,0.380139023065567,1.0,1.0,-3.5682692527771,1.0212969779968262,2.546972274780273,0.2190418541431427,0.9918433427810668,0.9918433427810668,0.0,229.5500030517578,237.0,58271.921875,0.0,5699.42626953125,1.0,279.44287109375,283.0793762207031,294.8567810058594,298.5572204589844,293.1499938964844,293.1499938964844,279.1499938964844,33648.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589205384254456,1.0,0.0,0.0,3.830919027328491,3.830944299697876,9.79262722466956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.1552734375,0.0,1725.45556640625,1895.4371337890625,0.0,3942.95751953125,0.9445052742958068,1.0,0.0,3.0,1.0,0.0
18195540,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8014340400695801,0.4001577198505401,0.3643761277198791,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9610658288002014,0.6867274045944214,0.6520228981971741,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8880746960639954,0.5526203513145447,0.3884816169738769,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8335584998130798,0.4536052346229553,0.4336833655834198,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6850597262382507,0.2469672709703445,1.1354588270187378,284.89215087890625,284.95001220703125,301.54205322265625,291.861328125,298.4540100097656,297.21923828125,284.8936767578125,1.0,0.6868128776550293,0.3792598247528076,0.3792598247528076,1.0,1.0,-3.5717642307281494,1.0197352170944214,2.5520288944244385,0.2169001400470733,0.8883370757102966,0.8883370757102966,0.0,232.8766326904297,240.0,59093.3203125,0.0,5741.3193359375,1.0,279.15606689453125,282.9346923828125,294.888427734375,298.7065734863281,293.1499938964844,293.1499938964844,279.45001220703125,38696.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680485725402832,1.0,0.0,0.0,3.735541820526123,3.735567092895508,9.311089570473996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.728515625,0.0,1651.0819091796875,1895.4371337890625,0.0,4023.998046875,0.9262630343437196,1.0,0.0,3.0,1.0,0.0
18195600,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8014340400695801,0.4001577198505401,0.3643761277198791,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9610658288002014,0.6867274045944214,0.6520228981971741,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8880746960639954,0.5526203513145447,0.3884816169738769,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8335584998130798,0.4536052346229553,0.4336833655834198,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6850597262382507,0.2469672709703445,1.1354588270187378,284.89215087890625,284.95001220703125,301.54205322265625,291.861328125,298.4540100097656,297.21923828125,284.8936767578125,1.0,0.6868128776550293,0.3792598247528076,0.3792598247528076,1.0,1.0,-3.5717642307281494,1.0197352170944214,2.5520288944244385,0.2169001400470733,0.8883370757102966,0.8883370757102966,0.0,232.8766326904297,240.0,59093.3203125,0.0,5741.3193359375,1.0,279.15606689453125,282.9346923828125,294.888427734375,298.7065734863281,293.1499938964844,293.1499938964844,279.45001220703125,38696.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680485725402832,1.0,0.0,0.0,3.735541820526123,3.735567092895508,9.311089570473996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.728515625,0.0,1651.0819091796875,1895.4371337890625,0.0,4023.998046875,0.9262630343437196,1.0,0.0,3.0,1.0,0.0
18195660,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.799053966999054,0.4002933502197265,0.3643004894256592,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9584981203079224,0.6875641942024231,0.6525545120239258,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8871630430221558,0.5559378862380981,0.3906119763851166,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.831683874130249,0.4543322920799255,0.434220403432846,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6832194924354553,0.2472522109746933,1.136496901512146,285.0126342773437,284.95001220703125,301.56982421875,291.84576416015625,298.4623413085937,297.223876953125,285.01202392578125,1.0,0.6888630390167236,0.3784244060516357,0.3784244060516357,1.0,1.0,-3.5767598152160645,1.0188032388687134,2.557956457138061,0.2147862017154693,0.9925172924995422,0.9925172924995422,0.0,235.6600952148437,243.0,58286.953125,0.0,5784.15771484375,1.0,279.4429016113281,283.07830810546875,294.8244323730469,298.5248718261719,293.1499938964844,293.1499938964844,279.1499938964844,33655.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600664377212524,1.0,0.0,0.0,3.8330140113830566,3.8330392837524414,9.803339935388069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0556640625,0.0,1728.04833984375,1895.4371337890625,0.0,3953.177978515625,0.9449845552444458,1.0,0.0,3.0,1.0,0.0
18195720,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.799053966999054,0.4002933502197265,0.3643004894256592,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9584981203079224,0.6875641942024231,0.6525545120239258,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8871630430221558,0.5559378862380981,0.3906119763851166,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.831683874130249,0.4543322920799255,0.434220403432846,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6832194924354553,0.2472522109746933,1.136496901512146,285.0126342773437,284.95001220703125,301.56982421875,291.84576416015625,298.4623413085937,297.223876953125,285.01202392578125,1.0,0.6888630390167236,0.3784244060516357,0.3784244060516357,1.0,1.0,-3.5767598152160645,1.0188032388687134,2.557956457138061,0.2147862017154693,0.9925172924995422,0.9925172924995422,0.0,235.6600952148437,243.0,58286.953125,0.0,5784.15771484375,1.0,279.4429016113281,283.07830810546875,294.8244323730469,298.5248718261719,293.1499938964844,293.1499938964844,279.1499938964844,33655.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600664377212524,1.0,0.0,0.0,3.8330140113830566,3.8330392837524414,9.803339935388069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0556640625,0.0,1728.04833984375,1895.4371337890625,0.0,3953.177978515625,0.9449845552444458,1.0,0.0,3.0,1.0,0.0
18195780,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7959336042404175,0.3993672132492065,0.3638916015625,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9550788402557372,0.6871980428695679,0.6527094841003418,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8854951858520508,0.5581749081611633,0.3924837112426758,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8292223811149597,0.4542680978775024,0.4345436096191406,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6808770895004272,0.247114673256874,1.1372075080871582,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.4638671875,297.2184143066406,284.8935241699219,1.0,0.6908913254737854,0.3775889873504638,0.3775889873504638,1.0,1.0,-3.579960823059082,1.017264723777771,2.562695980072021,0.2127297520637512,0.8888896107673645,0.8888896107673645,0.0,238.98057556152344,246.0,59111.4453125,0.0,5825.07421875,1.0,279.15606689453125,282.9333190917969,294.8579406738281,298.67633056640625,293.1499938964844,293.1499938964844,279.45001220703125,38690.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691532850265504,1.0,0.0,0.0,3.7380409240722656,3.7380661964416495,9.323551353190852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.52587890625,0.0,1653.9561767578125,1895.4371337890625,0.0,4033.74609375,0.9268131852149964,1.0,0.0,3.0,1.0,0.0
18195840,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7959336042404175,0.3993672132492065,0.3638916015625,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9550788402557372,0.6871980428695679,0.6527094841003418,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8854951858520508,0.5581749081611633,0.3924837112426758,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8292223811149597,0.4542680978775024,0.4345436096191406,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6808770895004272,0.247114673256874,1.1372075080871582,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.4638671875,297.2184143066406,284.8935241699219,1.0,0.6908913254737854,0.3775889873504638,0.3775889873504638,1.0,1.0,-3.579960823059082,1.017264723777771,2.562695980072021,0.2127297520637512,0.8888896107673645,0.8888896107673645,0.0,238.98057556152344,246.0,59111.4453125,0.0,5825.07421875,1.0,279.15606689453125,282.9333190917969,294.8579406738281,298.67633056640625,293.1499938964844,293.1499938964844,279.45001220703125,38690.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691532850265504,1.0,0.0,0.0,3.7380409240722656,3.7380661964416495,9.323551353190852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.52587890625,0.0,1653.9561767578125,1895.4371337890625,0.0,4033.74609375,0.9268131852149964,1.0,0.0,3.0,1.0,0.0
18195900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7943758368492126,0.3993239402770996,0.3636429607868194,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9533407688140868,0.6874499320983887,0.6526950597763062,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8846812844276428,0.5597561001777649,0.3934008181095123,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8279785513877869,0.454514592885971,0.4346264898777008,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6796725392341614,0.2471840679645538,1.137252926826477,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,298.4676513671875,297.2196655273437,285.01666259765625,1.0,0.6918200254440308,0.3771712779998779,0.3771712779998779,1.0,1.0,-3.580894470214844,1.016282320022583,2.5646121501922607,0.2114817798137664,0.9723103642463684,0.9723103642463684,0.0,240.5881500244141,246.0,58200.078125,0.0,5842.62841796875,1.0,279.40350341796875,283.0797119140625,294.7948913574219,298.4548645019531,293.1499938964844,293.1499938964844,279.45001220703125,34529.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963234007358551,1.0,0.0,0.0,3.776033163070679,3.776058197021485,9.51403762883274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.28955078125,0.0,1666.574951171875,1895.4371337890625,0.0,3981.361083984375,0.9339868426322936,1.0,0.0,3.0,1.0,0.0
18195960,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7936062812805176,0.3994684815406799,0.363778293132782,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9524705410003662,0.6879361271858215,0.6531408429145813,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8846607804298401,0.5615298748016357,0.3946331143379211,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8273916244506836,0.4549407064914703,0.4350230693817138,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6790903210639954,0.2473792135715484,1.138142228126526,285.0130920410156,284.95001220703125,301.6307067871094,291.8169250488281,298.4731750488281,297.2230834960937,285.0121459960937,1.0,0.6928914189338684,0.3767614662647247,0.3767614662647247,1.0,1.0,-3.5846195220947266,1.0162333250045776,2.5683863162994385,0.2105835527181625,0.993347704410553,0.993347704410553,0.0,241.76736450195312,249.0,58297.3046875,0.0,5866.88525390625,1.0,279.4439392089844,283.0772705078125,294.7944030761719,298.4951477050781,293.1499938964844,293.1499938964844,279.1499938964844,33613.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610745906829834,1.0,0.0,0.0,3.836470603942871,3.836495876312256,9.82102960733755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.900390625,0.0,1731.9189453125,1895.4371337890625,0.0,3962.158935546875,0.945512354373932,1.0,0.0,3.0,1.0,0.0
18196020,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7905979156494141,0.3985181152820587,0.3633529841899872,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.949055790901184,0.6874770522117615,0.653216540813446,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8831214308738708,0.5637918710708618,0.3965304791927337,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8250188827514648,0.4548304080963135,0.4353068768978119,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6768474578857422,0.2472236007452011,1.1387852430343628,284.891845703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4754943847656,297.2177429199219,284.89337158203125,1.0,0.6948757767677307,0.3759418427944183,0.3759418427944183,1.0,1.0,-3.5876076221466064,1.014660358428955,2.5729475021362305,0.2085379809141159,0.8893704414367676,0.8893704414367676,0.0,245.07339477539065,252.0,59125.70703125,0.0,5907.03173828125,1.0,279.15606689453125,282.931884765625,294.8301086425781,298.64874267578125,293.1499938964844,293.1499938964844,279.45001220703125,38687.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701762795448304,1.0,0.0,0.0,3.740358591079712,3.7403838634490967,9.33511728362646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.560546875,0.0,1656.642578125,1895.4371337890625,0.0,4042.761474609375,0.9273217916488647,1.0,0.0,3.0,1.0,0.0
