time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196080,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7905979156494141,0.3985181152820587,0.3633529841899872,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.949055790901184,0.6874770522117615,0.653216540813446,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8831214308738708,0.5637918710708618,0.3965304791927337,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8250188827514648,0.4548304080963135,0.4353068768978119,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6768474578857422,0.2472236007452011,1.1387852430343628,284.891845703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4754943847656,297.2177429199219,284.89337158203125,1.0,0.6948757767677307,0.3759418427944183,0.3759418427944183,1.0,1.0,-3.5876076221466064,1.014660358428955,2.5729475021362305,0.2085379809141159,0.8893704414367676,0.8893704414367676,0.0,245.07339477539065,252.0,59125.70703125,0.0,5907.03173828125,1.0,279.15606689453125,282.931884765625,294.8301086425781,298.64874267578125,293.1499938964844,293.1499938964844,279.45001220703125,38687.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701762795448304,1.0,0.0,0.0,3.740358591079712,3.7403838634490967,9.33511728362646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.560546875,0.0,1656.642578125,1895.4371337890625,0.0,4042.761474609375,0.9273217916488647,1.0,0.0,3.0,1.0,0.0
18196140,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7883604764938354,0.3985984921455383,0.3632268905639648,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9464548230171204,0.6881260275840759,0.6535708904266357,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8823846578598022,0.5671769976615906,0.3987050652503967,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8232519030570984,0.4554652571678161,0.4357534348964691,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6751363277435303,0.2474710345268249,1.139651656150818,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.4853515625,297.222412109375,285.0120849609375,1.0,0.6968348026275635,0.3751221895217895,0.3751221895217895,1.0,1.0,-3.592067003250122,1.013574481010437,2.5784926414489746,0.2063782513141632,0.9936875700950624,0.9936875700950624,0.0,247.8465118408203,255.0,58309.01953125,0.0,5948.15625,1.0,279.44293212890625,283.0759582519531,294.7684326171875,298.4690246582031,293.1499938964844,293.1499938964844,279.1499938964844,33670.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962112545967102,1.0,0.0,0.0,3.836975336074829,3.837000846862793,9.823613709158965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.1181640625,0.0,1732.986083984375,1895.4371337890625,0.0,3971.39501953125,0.9458903074264526,1.0,0.0,3.0,1.0,0.0
18196200,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7883604764938354,0.3985984921455383,0.3632268905639648,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9464548230171204,0.6881260275840759,0.6535708904266357,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8823846578598022,0.5671769976615906,0.3987050652503967,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8232519030570984,0.4554652571678161,0.4357534348964691,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6751363277435303,0.2474710345268249,1.139651656150818,285.0126953125,284.95001220703125,301.6964416503906,291.7901916503906,298.4853515625,297.222412109375,285.0120849609375,1.0,0.6968348026275635,0.3751221895217895,0.3751221895217895,1.0,1.0,-3.592067003250122,1.013574481010437,2.5784926414489746,0.2063782513141632,0.9936875700950624,0.9936875700950624,0.0,247.8465118408203,255.0,58309.01953125,0.0,5948.15625,1.0,279.44293212890625,283.0759582519531,294.7684326171875,298.4690246582031,293.1499938964844,293.1499938964844,279.1499938964844,33670.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962112545967102,1.0,0.0,0.0,3.836975336074829,3.837000846862793,9.823613709158965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.1181640625,0.0,1732.986083984375,1895.4371337890625,0.0,3971.39501953125,0.9458903074264526,1.0,0.0,3.0,1.0,0.0
18196260,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.785438060760498,0.397632896900177,0.3627797961235046,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.943027913570404,0.6875779628753662,0.6535558700561523,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8809284567832947,0.5694503784179688,0.4006079137325287,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8209320306777954,0.455321341753006,0.4360000789165497,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.672966480255127,0.2472967803478241,1.140204906463623,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.48797607421875,297.2171325683594,284.89312744140625,1.0,0.6987770199775696,0.3743026256561279,0.3743026256561279,1.0,1.0,-3.594773769378662,1.0118972063064575,2.582876682281494,0.2042833417654037,0.8896891474723816,0.8896891474723816,0.0,251.15733337402344,258.0,59134.19921875,0.0,5987.4248046875,1.0,279.1560363769531,282.93048095703125,294.80401611328125,298.6226806640625,293.1499938964844,293.1499938964844,279.45001220703125,38692.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971152663230896,1.0,0.0,0.0,3.74226713180542,3.7422924041748047,9.344645945930096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.3662109375,0.0,1658.9150390625,1895.4371337890625,0.0,4051.354736328125,0.9277507662773132,1.0,0.0,3.0,1.0,0.0
18196320,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.785438060760498,0.397632896900177,0.3627797961235046,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.943027913570404,0.6875779628753662,0.6535558700561523,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8809284567832947,0.5694503784179688,0.4006079137325287,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8209320306777954,0.455321341753006,0.4360000789165497,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.672966480255127,0.2472967803478241,1.140204906463623,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.48797607421875,297.2171325683594,284.89312744140625,1.0,0.6987770199775696,0.3743026256561279,0.3743026256561279,1.0,1.0,-3.594773769378662,1.0118972063064575,2.582876682281494,0.2042833417654037,0.8896891474723816,0.8896891474723816,0.0,251.15733337402344,258.0,59134.19921875,0.0,5987.4248046875,1.0,279.1560363769531,282.93048095703125,294.80401611328125,298.6226806640625,293.1499938964844,293.1499938964844,279.45001220703125,38692.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971152663230896,1.0,0.0,0.0,3.74226713180542,3.7422924041748047,9.344645945930096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.3662109375,0.0,1658.9150390625,1895.4371337890625,0.0,4051.354736328125,0.9277507662773132,1.0,0.0,3.0,1.0,0.0
18196380,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7832832336425781,0.3977036476135254,0.3626445531845093,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9404351711273192,0.6881446838378906,0.6538323163986206,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8802643418312073,0.5728540420532227,0.4027940928936004,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8192123174667358,0.4559324085712433,0.4364222884178161,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6713189482688904,0.2475275546312332,1.1409939527511597,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4979248046875,297.22186279296875,285.011962890625,1.0,0.7006978392601013,0.3734830319881439,0.3734830319881439,1.0,1.0,-3.599020004272461,1.010727882385254,2.588292360305786,0.2020805329084396,0.9939751625061036,0.9939751625061036,0.0,253.9246368408203,261.0,58311.23046875,0.0,6027.86181640625,1.0,279.44293212890625,283.07476806640625,294.74273681640625,298.4430847167969,293.1499938964844,293.1499938964844,279.1499938964844,33681.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630584716796876,1.0,0.0,0.0,3.8383803367614746,3.83840584754944,9.83081008598674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.150390625,0.0,1734.7840576171875,1895.4371337890625,0.0,3979.802001953125,0.9462153315544128,1.0,0.0,3.0,1.0,0.0
18196440,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7832832336425781,0.3977036476135254,0.3626445531845093,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9404351711273192,0.6881446838378906,0.6538323163986206,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8802643418312073,0.5728540420532227,0.4027940928936004,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8192123174667358,0.4559324085712433,0.4364222884178161,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6713189482688904,0.2475275546312332,1.1409939527511597,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4979248046875,297.22186279296875,285.011962890625,1.0,0.7006978392601013,0.3734830319881439,0.3734830319881439,1.0,1.0,-3.599020004272461,1.010727882385254,2.588292360305786,0.2020805329084396,0.9939751625061036,0.9939751625061036,0.0,253.9246368408203,261.0,58311.23046875,0.0,6027.86181640625,1.0,279.44293212890625,283.07476806640625,294.74273681640625,298.4430847167969,293.1499938964844,293.1499938964844,279.1499938964844,33681.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630584716796876,1.0,0.0,0.0,3.8383803367614746,3.83840584754944,9.83081008598674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.150390625,0.0,1734.7840576171875,1895.4371337890625,0.0,3979.802001953125,0.9462153315544128,1.0,0.0,3.0,1.0,0.0
18196500,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7822490334510803,0.397325187921524,0.3626200258731842,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.939181923866272,0.6879720687866211,0.6540383696556091,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8799585700035095,0.5740989446640015,0.4039146602153778,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8184000253677368,0.4559538662433624,0.436704158782959,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6705665588378906,0.2475036680698394,1.1416858434677124,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,298.5000915527344,297.22039794921875,284.877685546875,1.0,0.7017301917076111,0.3730732500553131,0.3730732500553131,1.0,1.0,-3.6017653942108154,1.0103349685668943,2.591430425643921,0.2011808454990387,0.9053699374198914,0.9053699374198914,0.0,255.3516845703125,261.0,59344.703125,0.0,6050.84375,1.0,279.1933898925781,282.91461181640625,294.7928466796875,298.6584777832031,293.1499938964844,293.1499938964844,279.1499938964844,36983.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695245027542114,1.0,0.0,0.0,3.819945573806762,3.8199715614318848,9.736606898513855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.701171875,0.0,1738.2862548828125,1895.4371337890625,0.0,4037.018798828125,0.9423073530197144,1.0,0.0,3.0,1.0,0.0
18196560,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7804725766181946,0.3967354595661163,0.3621947765350342,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9370408058166504,0.6875188946723938,0.6537450551986694,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.878900408744812,0.575131356716156,0.4047030806541443,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8169516324996948,0.4557700157165527,0.4366514682769775,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6692354679107666,0.2473379969596862,1.141480565071106,284.8913269042969,284.95001220703125,301.79766845703125,291.75201416015625,298.5005187988281,297.2166442871094,284.8929748535156,1.0,0.7026044130325317,0.3726783692836761,0.3726783692836761,1.0,1.0,-3.6015429496765137,1.00902259349823,2.592520475387573,0.1999923437833786,0.8898264169692993,0.8898264169692993,0.0,257.22784423828125,264.0,59132.328125,0.0,6066.49267578125,1.0,279.1560974121094,282.9293518066406,294.7787475585937,298.5971374511719,293.1499938964844,293.1499938964844,279.45001220703125,38712.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720757603645324,1.0,0.0,0.0,3.743138313293457,3.743163585662842,9.348996741209704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.29150390625,0.0,1660.093994140625,1895.4371337890625,0.0,4059.46923828125,0.9279985427856444,1.0,0.0,3.0,1.0,0.0
18196620,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7783979773521423,0.3968001306056976,0.3620542883872986,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9344672560691832,0.6880064010620117,0.6539471745491028,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8782941699028015,0.57854163646698,0.4068924188613891,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8152666091918945,0.4563643634319305,0.437057226896286,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6676473021507263,0.2475534230470657,1.1422001123428345,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5102233886719,297.2213439941406,285.01177978515625,1.0,0.7044915556907654,0.371888667345047,0.371888667345047,1.0,1.0,-3.605593919754028,1.0078697204589844,2.597724199295044,0.1978422552347183,0.9940604567527772,0.9940604567527772,0.0,259.9936218261719,267.0,58306.20703125,0.0,6106.3291015625,1.0,279.44293212890625,283.0736694335937,294.7174377441406,298.417236328125,293.1499938964844,293.1499938964844,279.1499938964844,33692.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639775156974792,1.0,0.0,0.0,3.8392200469970703,3.839245557785034,9.83511199592613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.392578125,0.0,1735.8880615234375,1895.4371337890625,0.0,3987.961669921875,0.9464127421379088,1.0,0.0,3.0,1.0,0.0
18196680,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7783979773521423,0.3968001306056976,0.3620542883872986,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9344672560691832,0.6880064010620117,0.6539471745491028,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8782941699028015,0.57854163646698,0.4068924188613891,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8152666091918945,0.4563643634319305,0.437057226896286,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6676473021507263,0.2475534230470657,1.1422001123428345,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5102233886719,297.2213439941406,285.01177978515625,1.0,0.7044915556907654,0.371888667345047,0.371888667345047,1.0,1.0,-3.605593919754028,1.0078697204589844,2.597724199295044,0.1978422552347183,0.9940604567527772,0.9940604567527772,0.0,259.9936218261719,267.0,58306.20703125,0.0,6106.3291015625,1.0,279.44293212890625,283.0736694335937,294.7174377441406,298.417236328125,293.1499938964844,293.1499938964844,279.1499938964844,33692.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639775156974792,1.0,0.0,0.0,3.8392200469970703,3.839245557785034,9.83511199592613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.392578125,0.0,1735.8880615234375,1895.4371337890625,0.0,3987.961669921875,0.9464127421379088,1.0,0.0,3.0,1.0,0.0
18196740,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7756868004798889,0.3958283066749573,0.3615999817848205,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9311118721961976,0.6873016357421875,0.6537854075431824,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8769991397857666,0.5808086395263672,0.4087963402271271,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8130396008491516,0.4561853408813476,0.4372707307338714,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6656391620635986,0.2473483234643936,1.1426198482513428,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.5122985839844,297.2160949707031,284.8927307128906,1.0,0.7063650488853455,0.3710989356040954,0.3710989356040954,1.0,1.0,-3.6079163551330566,1.0061383247375488,2.6017777919769287,0.1957658976316452,0.8897907733917236,0.8897907733917236,0.0,263.2984313964844,270.0,59125.890625,0.0,6144.32470703125,1.0,279.156005859375,282.92822265625,294.7532043457031,298.57080078125,293.1499938964844,293.1499938964844,279.45001220703125,38711.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730089902877808,1.0,0.0,0.0,3.743947744369507,3.743973255157471,9.353041718895838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.04150390625,0.0,1661.03076171875,1895.4371337890625,0.0,4067.663330078125,0.9281352162361144,1.0,0.0,3.0,1.0,0.0
18196800,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7756868004798889,0.3958283066749573,0.3615999817848205,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9311118721961976,0.6873016357421875,0.6537854075431824,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8769991397857666,0.5808086395263672,0.4087963402271271,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8130396008491516,0.4561853408813476,0.4372707307338714,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6656391620635986,0.2473483234643936,1.1426198482513428,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.5122985839844,297.2160949707031,284.8927307128906,1.0,0.7063650488853455,0.3710989356040954,0.3710989356040954,1.0,1.0,-3.6079163551330566,1.0061383247375488,2.6017777919769287,0.1957658976316452,0.8897907733917236,0.8897907733917236,0.0,263.2984313964844,270.0,59125.890625,0.0,6144.32470703125,1.0,279.156005859375,282.92822265625,294.7532043457031,298.57080078125,293.1499938964844,293.1499938964844,279.45001220703125,38711.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730089902877808,1.0,0.0,0.0,3.743947744369507,3.743973255157471,9.353041718895838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.04150390625,0.0,1661.03076171875,1895.4371337890625,0.0,4067.663330078125,0.9281352162361144,1.0,0.0,3.0,1.0,0.0
18196860,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7736960053443909,0.3958913087844848,0.3614590167999267,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9285781979560852,0.6877139210700989,0.6539178490638733,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8764457702636719,0.5842173099517822,0.4109840989112854,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8113802671432495,0.4567672908306122,0.4376645982265472,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6641109585762024,0.2475498616695404,1.1432760953903198,285.01220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5214538574219,297.2207946777344,285.0115966796875,1.0,0.7082199454307556,0.3703522682189941,0.3703522682189941,1.0,1.0,-3.611790180206299,1.0050466060638428,2.606743574142456,0.1937081962823867,0.9938251972198486,0.9938251972198486,0.0,266.0599670410156,273.0,58291.7109375,0.0,6183.59130859375,1.0,279.44293212890625,283.07275390625,294.6914978027344,298.3902587890625,293.1499938964844,293.1499938964844,279.1499938964844,33702.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964895486831665,1.0,0.0,0.0,3.839210987091065,3.839236497879028,9.83506538432266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.3173828125,0.0,1735.95751953125,1895.4371337890625,0.0,3996.102783203125,0.9464170932769777,1.0,0.0,3.0,1.0,0.0
18196920,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7736960053443909,0.3958913087844848,0.3614590167999267,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9285781979560852,0.6877139210700989,0.6539178490638733,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8764457702636719,0.5842173099517822,0.4109840989112854,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8113802671432495,0.4567672908306122,0.4376645982265472,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6641109585762024,0.2475498616695404,1.1432760953903198,285.01220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5214538574219,297.2207946777344,285.0115966796875,1.0,0.7082199454307556,0.3703522682189941,0.3703522682189941,1.0,1.0,-3.611790180206299,1.0050466060638428,2.606743574142456,0.1937081962823867,0.9938251972198486,0.9938251972198486,0.0,266.0599670410156,273.0,58291.7109375,0.0,6183.59130859375,1.0,279.44293212890625,283.07275390625,294.6914978027344,298.3902587890625,293.1499938964844,293.1499938964844,279.1499938964844,33702.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964895486831665,1.0,0.0,0.0,3.839210987091065,3.839236497879028,9.83506538432266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.3173828125,0.0,1735.95751953125,1895.4371337890625,0.0,3996.102783203125,0.9464170932769777,1.0,0.0,3.0,1.0,0.0
18196980,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.771088182926178,0.3949204385280609,0.361005038022995,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9252899885177612,0.6869354248046875,0.6536869406700134,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.875214695930481,0.5864661335945129,0.4128782749176025,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8091741800308228,0.4565761983394623,0.4378670752048492,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6621789932250977,0.2473313957452774,1.1436378955841064,284.89111328125,284.95001220703125,301.9223937988281,291.7001037597656,298.5227355957031,297.21551513671875,284.8926086425781,1.0,0.7100619673728943,0.3696055710315704,0.3696055710315704,1.0,1.0,-3.613935232162476,1.0033835172653198,2.6105518341064453,0.1917319744825363,0.8895143270492554,0.8895143270492554,0.0,269.3629455566406,276.0,59106.71875,0.0,6220.9951171875,1.0,279.156005859375,282.92755126953125,294.726806640625,298.5430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38724.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739363789558412,1.0,0.0,0.0,3.743399858474731,3.743425130844116,9.350303571409312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.31494140625,0.0,1660.4942626953125,1895.4371337890625,0.0,4075.796142578125,0.9280219078063964,1.0,0.0,3.0,1.0,0.0
18197040,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.771088182926178,0.3949204385280609,0.361005038022995,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9252899885177612,0.6869354248046875,0.6536869406700134,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.875214695930481,0.5864661335945129,0.4128782749176025,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8091741800308228,0.4565761983394623,0.4378670752048492,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6621789932250977,0.2473313957452774,1.1436378955841064,284.89111328125,284.95001220703125,301.9223937988281,291.7001037597656,298.5227355957031,297.21551513671875,284.8926086425781,1.0,0.7100619673728943,0.3696055710315704,0.3696055710315704,1.0,1.0,-3.613935232162476,1.0033835172653198,2.6105518341064453,0.1917319744825363,0.8895143270492554,0.8895143270492554,0.0,269.3629455566406,276.0,59106.71875,0.0,6220.9951171875,1.0,279.156005859375,282.92755126953125,294.726806640625,298.5430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38724.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739363789558412,1.0,0.0,0.0,3.743399858474731,3.743425130844116,9.350303571409312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.31494140625,0.0,1660.4942626953125,1895.4371337890625,0.0,4075.796142578125,0.9280219078063964,1.0,0.0,3.0,1.0,0.0
18197100,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7697865962982178,0.3948560655117035,0.3607392907142639,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.923634946346283,0.6869851350784302,0.6534831523895264,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8746074438095093,0.5880684852600098,0.4138019382953644,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8080384731292725,0.4567682147026062,0.4378958344459533,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.661175549030304,0.247360423207283,1.1435015201568604,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.5260009765625,297.216796875,285.015625,1.0,0.710900604724884,0.3692322373390198,0.3692322373390198,1.0,1.0,-3.614344358444214,1.0023443698883057,2.611999988555908,0.1905258148908615,0.9725703597068788,0.9725703597068788,0.0,270.961669921875,276.0,58177.078125,0.0,6236.7021484375,1.0,279.4035949707031,283.0741882324219,294.6639404296875,298.3211669921875,293.1499938964844,293.1499938964844,279.45001220703125,34581.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679849147796632,1.0,0.0,0.0,3.780260801315308,3.780285835266113,9.535353910905542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.431640625,0.0,1671.983642578125,1895.4371337890625,0.0,4023.436279296875,0.9349652528762816,1.0,0.0,3.0,1.0,0.0
18197160,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7691627144813538,0.3949805796146393,0.360856145620346,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.922793745994568,0.687271237373352,0.6537414789199829,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8746875524520874,0.5898599028587341,0.415049284696579,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8075128793716431,0.4571456015110016,0.4382447302341461,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6606966257095337,0.2475186735391616,1.1442211866378784,285.01226806640625,284.95001220703125,301.9493408203125,291.6862487792969,298.53076171875,297.2201232910156,285.0113220214844,1.0,0.7118841409683228,0.3688663244247436,0.3688663244247436,1.0,1.0,-3.617578268051148,1.0022329092025757,2.6153454780578613,0.1896556913852691,0.9934338927268982,0.9934338927268982,0.0,272.13214111328125,279.0,58263.6953125,0.0,6259.57470703125,1.0,279.4440002441406,283.0721740722656,294.663330078125,298.3606262207031,293.1499938964844,293.1499938964844,279.1499938964844,33662.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657797813415528,1.0,0.0,0.0,3.8396966457366943,3.839722156524658,9.837553989200387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.9716796875,0.0,1736.2381591796875,1895.4371337890625,0.0,4003.936767578125,0.946273148059845,1.0,0.0,3.0,1.0,0.0
18197220,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7666677236557007,0.3940128087997436,0.3604107499122619,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9196110367774964,0.6864220499992371,0.6534512639045715,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.873522937297821,0.5920804738998413,0.4169323444366455,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8053207397460938,0.4569449424743652,0.4384429454803467,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.658846378326416,0.2472883611917495,1.1445410251617432,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.53076171875,297.2148132324219,284.8924865722656,1.0,0.7136969566345215,0.3681345283985138,0.3681345283985138,1.0,1.0,-3.619593620300293,1.000566005706787,2.619027614593506,0.1876988857984542,0.8889329433441162,0.8889329433441162,0.0,275.4253234863281,282.0,59074.015625,0.0,6296.4873046875,1.0,279.1560363769531,282.92724609375,294.6986389160156,298.5129089355469,293.1499938964844,293.1499938964844,279.45001220703125,38743.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97488272190094,1.0,0.0,0.0,3.741645097732544,3.741670608520508,9.341540021523542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.01904296875,0.0,1658.5830078125,1895.4371337890625,0.0,4084.08447265625,0.9276408553123474,1.0,0.0,3.0,1.0,0.0
18197280,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7666677236557007,0.3940128087997436,0.3604107499122619,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9196110367774964,0.6864220499992371,0.6534512639045715,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.873522937297821,0.5920804738998413,0.4169323444366455,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8053207397460938,0.4569449424743652,0.4384429454803467,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.658846378326416,0.2472883611917495,1.1445410251617432,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.53076171875,297.2148132324219,284.8924865722656,1.0,0.7136969566345215,0.3681345283985138,0.3681345283985138,1.0,1.0,-3.619593620300293,1.000566005706787,2.619027614593506,0.1876988857984542,0.8889329433441162,0.8889329433441162,0.0,275.4253234863281,282.0,59074.015625,0.0,6296.4873046875,1.0,279.1560363769531,282.92724609375,294.6986389160156,298.5129089355469,293.1499938964844,293.1499938964844,279.45001220703125,38743.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97488272190094,1.0,0.0,0.0,3.741645097732544,3.741670608520508,9.341540021523542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.01904296875,0.0,1658.5830078125,1895.4371337890625,0.0,4084.08447265625,0.9276408553123474,1.0,0.0,3.0,1.0,0.0
18197340,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.764831006526947,0.3940725922584533,0.3602696359157562,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9172027111053468,0.6866857409477234,0.6534473299980164,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8730400204658508,0.5954493284225464,0.4190917611122131,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8036831617355347,0.4575050473213196,0.4388172626495361,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6574268937110901,0.247463971376419,1.1450843811035156,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5372314453125,297.2193603515625,285.01080322265625,1.0,0.7154909372329712,0.3674027323722839,0.3674027323722839,1.0,1.0,-3.623110055923462,0.9993892908096312,2.623720645904541,0.1856184750795364,0.992239773273468,0.992239773273468,0.0,278.185302734375,285.0,58228.31640625,0.0,6334.62109375,1.0,279.44293212890625,283.071533203125,294.63494873046875,298.3297424316406,293.1499938964844,293.1499938964844,279.1499938964844,33722.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966791331768036,1.0,0.0,0.0,3.836294651031494,3.836320161819458,9.820129207582795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.787109375,0.0,1732.5626220703125,1895.4371337890625,0.0,4012.887939453125,0.945771336555481,1.0,0.0,3.0,1.0,0.0
18197400,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.764831006526947,0.3940725922584533,0.3602696359157562,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9172027111053468,0.6866857409477234,0.6534473299980164,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8730400204658508,0.5954493284225464,0.4190917611122131,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8036831617355347,0.4575050473213196,0.4388172626495361,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6574268937110901,0.247463971376419,1.1450843811035156,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5372314453125,297.2193603515625,285.01080322265625,1.0,0.7154909372329712,0.3674027323722839,0.3674027323722839,1.0,1.0,-3.623110055923462,0.9993892908096312,2.623720645904541,0.1856184750795364,0.992239773273468,0.992239773273468,0.0,278.185302734375,285.0,58228.31640625,0.0,6334.62109375,1.0,279.44293212890625,283.071533203125,294.63494873046875,298.3297424316406,293.1499938964844,293.1499938964844,279.1499938964844,33722.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966791331768036,1.0,0.0,0.0,3.836294651031494,3.836320161819458,9.820129207582795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.787109375,0.0,1732.5626220703125,1895.4371337890625,0.0,4012.887939453125,0.945771336555481,1.0,0.0,3.0,1.0,0.0
18197460,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7624154686927795,0.3931048512458801,0.3598166704177856,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.914116621017456,0.6857631802558899,0.6530801653862,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8719015717506409,0.5976274013519287,0.4209417998790741,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8015225529670715,0.4572921693325043,0.4389993846416473,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6556333303451538,0.2472201883792877,1.1453355550765991,284.8908996582031,284.95001220703125,302.0142517089844,291.64111328125,298.5354309082031,297.21392822265625,284.8923645019531,1.0,0.717271089553833,0.3666703701019287,0.3666703701019287,1.0,1.0,-3.6248815059661865,0.9976346492767334,2.627246856689453,0.183616504073143,0.887950599193573,0.887950599193573,0.0,281.4892578125,288.0,59025.40625,0.0,6370.7705078125,1.0,279.1560363769531,282.9273986816406,294.6679992675781,298.4793395996094,293.1499938964844,293.1499938964844,279.45001220703125,38772.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758732318878174,1.0,0.0,0.0,3.738406658172608,3.738431930541992,9.325376026936284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.69775390625,0.0,1655.0164794921875,1895.4371337890625,0.0,4092.74951171875,0.926942765712738,1.0,0.0,3.0,1.0,0.0
18197520,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7624154686927795,0.3931048512458801,0.3598166704177856,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.914116621017456,0.6857631802558899,0.6530801653862,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8719015717506409,0.5976274013519287,0.4209417998790741,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8015225529670715,0.4572921693325043,0.4389993846416473,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6556333303451538,0.2472201883792877,1.1453355550765991,284.8908996582031,284.95001220703125,302.0142517089844,291.64111328125,298.5354309082031,297.21392822265625,284.8923645019531,1.0,0.717271089553833,0.3666703701019287,0.3666703701019287,1.0,1.0,-3.6248815059661865,0.9976346492767334,2.627246856689453,0.183616504073143,0.887950599193573,0.887950599193573,0.0,281.4892578125,288.0,59025.40625,0.0,6370.7705078125,1.0,279.1560363769531,282.9273986816406,294.6679992675781,298.4793395996094,293.1499938964844,293.1499938964844,279.45001220703125,38772.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758732318878174,1.0,0.0,0.0,3.738406658172608,3.738431930541992,9.325376026936284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.69775390625,0.0,1655.0164794921875,1895.4371337890625,0.0,4092.74951171875,0.926942765712738,1.0,0.0,3.0,1.0,0.0
18197580,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7606518268585205,0.3931636214256286,0.3596764802932739,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9118026494979858,0.6859545111656189,0.6530103087425232,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8714415431022644,0.6009594202041626,0.4230758845806122,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7999326586723328,0.4578418433666229,0.4393647313117981,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6542642712593079,0.2473834753036499,1.145825982093811,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5399475097656,297.2183532714844,285.0101928710937,1.0,0.7190346121788025,0.3659380078315735,0.3659380078315735,1.0,1.0,-3.6282148361206055,0.9963878989219666,2.631826877593994,0.1814971715211868,0.990661919116974,0.990661919116974,0.0,284.24835205078125,291.0,58173.703125,0.0,6408.2998046875,1.0,279.4429016113281,283.0713806152344,294.60272216796875,298.2942199707031,293.1499938964844,293.1499938964844,279.1499938964844,33733.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677944779396056,1.0,0.0,0.0,3.832828760147095,3.83285403251648,9.802392924029846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.23046875,0.0,1728.4371337890625,1895.4371337890625,0.0,4021.754150390625,0.9449958801269532,1.0,0.0,3.0,1.0,0.0
18197640,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7606518268585205,0.3931636214256286,0.3596764802932739,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9118026494979858,0.6859545111656189,0.6530103087425232,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8714415431022644,0.6009594202041626,0.4230758845806122,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7999326586723328,0.4578418433666229,0.4393647313117981,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6542642712593079,0.2473834753036499,1.145825982093811,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5399475097656,297.2183532714844,285.0101928710937,1.0,0.7190346121788025,0.3659380078315735,0.3659380078315735,1.0,1.0,-3.6282148361206055,0.9963878989219666,2.631826877593994,0.1814971715211868,0.990661919116974,0.990661919116974,0.0,284.24835205078125,291.0,58173.703125,0.0,6408.2998046875,1.0,279.4429016113281,283.0713806152344,294.60272216796875,298.2942199707031,293.1499938964844,293.1499938964844,279.1499938964844,33733.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677944779396056,1.0,0.0,0.0,3.832828760147095,3.83285403251648,9.802392924029846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.23046875,0.0,1728.4371337890625,1895.4371337890625,0.0,4021.754150390625,0.9449958801269532,1.0,0.0,3.0,1.0,0.0
18197700,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7598049640655518,0.3927838504314422,0.3596480190753937,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.910695731639862,0.6855941414833069,0.6530410051345825,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8712217807769775,0.6021273732185364,0.4241584837436676,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7991844415664673,0.4578317403793335,0.4396182000637054,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6536427140235901,0.2473265081644058,1.1463744640350342,284.87945556640625,284.95001220703125,302.03546142578125,291.6159362792969,298.5390014648437,297.2167053222656,284.8765869140625,1.0,0.7199875712394714,0.3655718266963959,0.3655718266963959,1.0,1.0,-3.630492210388184,0.99595046043396,2.634541749954224,0.1806370168924331,0.9018867611885072,0.9018867611885072,0.0,285.6766357421875,291.0,59188.546875,0.0,6429.9013671875,1.0,279.19354248046875,282.91241455078125,294.6507263183594,298.5062866210937,293.1499938964844,293.1499938964844,279.1499938964844,37101.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742931127548218,1.0,0.0,0.0,3.812073230743408,3.812098979949951,9.696516372059705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6455078125,0.0,1729.6805419921875,1895.4371337890625,0.0,4078.921875,0.940587043762207,1.0,0.0,3.0,1.0,0.0
18197760,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7583270072937012,0.3922013342380523,0.3592272400856018,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.90885591506958,0.6849478483200073,0.652571976184845,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8703219294548035,0.6030304431915283,0.4248749315738678,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7978308200836182,0.4576214253902435,0.4395391941070556,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6525338292121887,0.2471281737089157,1.146027445793152,284.8907775878906,284.95001220703125,302.04058837890625,291.6070861816406,298.5359191894531,297.2126159667969,284.89239501953125,1.0,0.7207819223403931,0.3652206659317016,0.3652206659317016,1.0,1.0,-3.629775047302246,0.994602620601654,2.635172367095948,0.1795030832290649,0.8865267038345337,0.8865267038345337,0.0,287.5546264648437,294.0,58954.9765625,0.0,6443.72119140625,1.0,279.1561279296875,282.9283142089844,294.6341857910156,298.4415283203125,293.1499938964844,293.1499938964844,279.45001220703125,38821.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768903851509094,1.0,0.0,0.0,3.732945442199707,3.732970714569092,9.29815030303871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.62060546875,0.0,1649.0155029296875,1895.4371337890625,0.0,4101.634765625,0.9258052110671996,1.0,0.0,3.0,1.0,0.0
18197820,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.756613552570343,0.3922609984874725,0.3590909242630005,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.906607985496521,0.6850036978721619,0.6523878574371338,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8697729110717773,0.6061216592788696,0.4268600642681122,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7962663769721985,0.4581644535064697,0.4399004876613617,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.651192843914032,0.2472754567861557,1.1464617252349854,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5375671386719,297.216064453125,285.0092468261719,1.0,0.7225019335746765,0.3645183444023132,0.3645183444023132,1.0,1.0,-3.632724046707153,0.9933196902275084,2.639404535293579,0.177425354719162,0.9883801937103271,0.9883801937103271,0.0,290.3388061523437,297.0,58098.23046875,0.0,6480.06640625,1.0,279.44287109375,283.0715637207031,294.56695556640625,298.2540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33746.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688395261764526,1.0,0.0,0.0,3.82761549949646,3.8276407718658447,9.7757447292679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2646484375,0.0,1722.2159423828125,1895.4371337890625,0.0,4030.978759765625,0.9438270330429076,1.0,0.0,3.0,1.0,0.0
18197880,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.756613552570343,0.3922609984874725,0.3590909242630005,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.906607985496521,0.6850036978721619,0.6523878574371338,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8697729110717773,0.6061216592788696,0.4268600642681122,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7962663769721985,0.4581644535064697,0.4399004876613617,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.651192843914032,0.2472754567861557,1.1464617252349854,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5375671386719,297.216064453125,285.0092468261719,1.0,0.7225019335746765,0.3645183444023132,0.3645183444023132,1.0,1.0,-3.632724046707153,0.9933196902275084,2.639404535293579,0.177425354719162,0.9883801937103271,0.9883801937103271,0.0,290.3388061523437,297.0,58098.23046875,0.0,6480.06640625,1.0,279.44287109375,283.0715637207031,294.56695556640625,298.2540283203125,293.1499938964844,293.1499938964844,279.1499938964844,33746.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688395261764526,1.0,0.0,0.0,3.82761549949646,3.8276407718658447,9.7757447292679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2646484375,0.0,1722.2159423828125,1895.4371337890625,0.0,4030.978759765625,0.9438270330429076,1.0,0.0,3.0,1.0,0.0
