time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197940,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.754355251789093,0.3912999033927917,0.3586422801017761,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9037843942642212,0.683866560459137,0.6518194079399109,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8685669898986816,0.6079681515693665,0.4284871816635132,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7942018508911133,0.4579355120658874,0.4400677978992462,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6495006680488586,0.2470012754201889,1.1465848684310913,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.5306091308594,297.2096252441406,284.8922424316406,1.0,0.7241946458816528,0.3638160228729248,0.3638160228729248,1.0,1.0,-3.6338186264038086,0.9914305210113524,2.642388105392456,0.1754190176725387,0.8844277858734131,0.8844277858734131,0.0,293.6662902832031,300.0,58860.2421875,0.0,6513.904296875,1.0,279.1561279296875,282.92974853515625,294.5962219238281,298.3977966308594,293.1499938964844,293.1499938964844,279.45001220703125,38859.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97796368598938,1.0,0.0,0.0,3.725645065307617,3.725670337677002,9.261818263439636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.78466796875,0.0,1640.8079833984375,1895.4371337890625,0.0,4110.998046875,0.9241658449172974,1.0,0.0,3.0,1.0,0.0
18198000,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.754355251789093,0.3912999033927917,0.3586422801017761,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9037843942642212,0.683866560459137,0.6518194079399109,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8685669898986816,0.6079681515693665,0.4284871816635132,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7942018508911133,0.4579355120658874,0.4400677978992462,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6495006680488586,0.2470012754201889,1.1465848684310913,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.5306091308594,297.2096252441406,284.8922424316406,1.0,0.7241946458816528,0.3638160228729248,0.3638160228729248,1.0,1.0,-3.6338186264038086,0.9914305210113524,2.642388105392456,0.1754190176725387,0.8844277858734131,0.8844277858734131,0.0,293.6662902832031,300.0,58860.2421875,0.0,6513.904296875,1.0,279.1561279296875,282.92974853515625,294.5962219238281,298.3977966308594,293.1499938964844,293.1499938964844,279.45001220703125,38859.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97796368598938,1.0,0.0,0.0,3.725645065307617,3.725670337677002,9.261818263439636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.78466796875,0.0,1640.8079833984375,1895.4371337890625,0.0,4110.998046875,0.9241658449172974,1.0,0.0,3.0,1.0,0.0
18198060,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7527140974998474,0.3913578391075134,0.3585070669651031,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9016780853271484,0.6838376522064209,0.6515501737594604,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8680126667022705,0.610974907875061,0.4303979575634002,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7926893830299377,0.4584684371948242,0.4404215514659881,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6482064127922058,0.2471330910921096,1.1469489336013794,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.53045654296875,297.2130126953125,285.0087585449219,1.0,0.7258668541908264,0.3631608486175537,0.3631608486175537,1.0,1.0,-3.6364834308624254,0.9901949763298036,2.6462883949279785,0.1734377890825271,0.9856386184692384,0.9856386184692384,0.0,296.4366149902344,303.0,58005.28515625,0.0,6549.08984375,1.0,279.4428100585937,283.07281494140625,294.5303649902344,298.2099304199219,293.1499938964844,293.1499938964844,279.1499938964844,33748.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969373106956482,1.0,0.0,0.0,3.820064067840576,3.820089340209961,9.737211712490534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.76953125,0.0,1713.09814453125,1895.4371337890625,0.0,4035.68408203125,0.9421271085739136,1.0,0.0,3.0,1.0,0.0
18198120,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7527140974998474,0.3913578391075134,0.3585070669651031,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9016780853271484,0.6838376522064209,0.6515501737594604,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8680126667022705,0.610974907875061,0.4303979575634002,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7926893830299377,0.4584684371948242,0.4404215514659881,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6482064127922058,0.2471330910921096,1.1469489336013794,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.53045654296875,297.2130126953125,285.0087585449219,1.0,0.7258668541908264,0.3631608486175537,0.3631608486175537,1.0,1.0,-3.6364834308624254,0.9901949763298036,2.6462883949279785,0.1734377890825271,0.9856386184692384,0.9856386184692384,0.0,296.4366149902344,303.0,58005.28515625,0.0,6549.08984375,1.0,279.4428100585937,283.07281494140625,294.5303649902344,298.2099304199219,293.1499938964844,293.1499938964844,279.1499938964844,33748.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969373106956482,1.0,0.0,0.0,3.820064067840576,3.820089340209961,9.737211712490534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.76953125,0.0,1713.09814453125,1895.4371337890625,0.0,4035.68408203125,0.9421271085739136,1.0,0.0,3.0,1.0,0.0
18198180,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7505511045455933,0.3904046416282654,0.3580614924430847,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8989968299865723,0.6826446056365967,0.6509213447570801,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8668442964553833,0.6127623319625854,0.4319806396961212,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7906951308250427,0.4582336544990539,0.4405805170536041,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6465821266174316,0.2468504607677459,1.1470212936401367,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,298.5231628417969,297.2067565917969,284.89385986328125,1.0,0.7275205850601196,0.362505704164505,0.362505704164505,1.0,1.0,-3.637384176254273,0.9883894324302672,2.6489949226379395,0.1715424507856369,0.8834308385848999,0.8834308385848999,0.0,299.7451477050781,306.0,58789.55078125,0.0,6582.041015625,1.0,279.1561889648437,282.9327697753906,294.57354736328125,298.365234375,293.1499938964844,293.1499938964844,279.45001220703125,38828.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772791862487792,1.0,0.0,0.0,3.718231916427612,3.718257188796997,9.224996802004172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.615234375,0.0,1631.9683837890625,1895.4371337890625,0.0,4105.0283203125,0.9225120544433594,1.0,0.0,3.0,1.0,0.0
18198240,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7505511045455933,0.3904046416282654,0.3580614924430847,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8989968299865723,0.6826446056365967,0.6509213447570801,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8668442964553833,0.6127623319625854,0.4319806396961212,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7906951308250427,0.4582336544990539,0.4405805170536041,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6465821266174316,0.2468504607677459,1.1470212936401367,284.8923645019531,284.95001220703125,302.04998779296875,291.5524597167969,298.5231628417969,297.2067565917969,284.89385986328125,1.0,0.7275205850601196,0.362505704164505,0.362505704164505,1.0,1.0,-3.637384176254273,0.9883894324302672,2.6489949226379395,0.1715424507856369,0.8834308385848999,0.8834308385848999,0.0,299.7451477050781,306.0,58789.55078125,0.0,6582.041015625,1.0,279.1561889648437,282.9327697753906,294.57354736328125,298.365234375,293.1499938964844,293.1499938964844,279.45001220703125,38828.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772791862487792,1.0,0.0,0.0,3.718231916427612,3.718257188796997,9.224996802004172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.615234375,0.0,1631.9683837890625,1895.4371337890625,0.0,4105.0283203125,0.9225120544433594,1.0,0.0,3.0,1.0,0.0
18198300,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7494811415672302,0.3903467953205108,0.3578076958656311,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8976566195487976,0.6824918985366821,0.6505333781242371,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.866277277469635,0.6141517758369446,0.4327521324157715,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7896887063980103,0.4584084153175354,0.4405949711799621,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6457424759864807,0.2468502968549728,1.1467597484588623,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5223693847656,297.20751953125,285.01531982421875,1.0,0.7282695174217224,0.3621781170368194,0.3621781170368194,1.0,1.0,-3.637235403060913,0.9873032569885254,2.649932146072388,0.1703855246305465,0.9657822847366332,0.9657822847366332,0.0,301.3345642089844,306.0,57879.12109375,0.0,6595.58154296875,1.0,279.4030456542969,283.07781982421875,294.5189514160156,298.1512145996094,293.1499938964844,293.1499938964844,279.45001220703125,34550.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970566987991333,1.0,0.0,0.0,3.756659984588623,3.7566847801208496,9.416664283889986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.810546875,0.0,1643.9373779296875,1895.4371337890625,0.0,4046.201416015625,0.9296679496765136,1.0,0.0,3.0,1.0,0.0
18198360,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.748977780342102,0.3904694616794586,0.3579268455505371,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8969365954399109,0.6825656890869141,0.6505983471870422,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8663063049316406,0.6157203316688538,0.4338507056236267,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7892327308654785,0.4587625563144684,0.4409259259700775,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6453379392623901,0.2469772845506668,1.1473493576049805,285.0116271972656,284.95001220703125,302.04998779296875,291.5605773925781,298.5231628417969,297.2102355957031,285.0107116699219,1.0,0.7291619777679443,0.3618592321872711,0.3618592321872711,1.0,1.0,-3.6398825645446777,0.9871257543563844,2.652756690979004,0.1695529520511627,0.9861502051353456,0.9861502051353456,0.0,302.505859375,309.0,57981.61328125,0.0,6616.55859375,1.0,279.4438171386719,283.075439453125,294.5297546386719,298.2011108398437,293.1499938964844,293.1499938964844,279.1499938964844,33617.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96751606464386,1.0,0.0,0.0,3.81735634803772,3.817381620407105,9.723412404127885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.224609375,0.0,1708.8062744140625,1895.4371337890625,0.0,4019.29443359375,0.9411983489990234,1.0,0.0,3.0,1.0,0.0
18198420,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7469136118888855,0.3895235955715179,0.3574954569339752,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8943265080451965,0.6813260316848755,0.6499337553977966,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8651816248893738,0.6174433827400208,0.4353987276554107,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7873145341873169,0.4585226774215698,0.441086083650589,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6437870264053345,0.2466911226511001,1.1474180221557615,284.8940734863281,284.95001220703125,302.04998779296875,291.5786437988281,298.5160217285156,297.2041320800781,284.8955383300781,1.0,0.7307919859886169,0.361221432685852,0.361221432685852,1.0,1.0,-3.640713214874268,0.9853488802909852,2.6553642749786377,0.1676913499832153,0.884993851184845,0.884993851184845,0.0,305.7969665527344,312.0,58822.81640625,0.0,6649.11962890625,1.0,279.1562194824219,282.9341735839844,294.5968322753906,298.3842163085937,293.1499938964844,293.1499938964844,279.45001220703125,38696.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749024510383606,1.0,0.0,0.0,3.7190582752227774,3.719083309173584,9.229098054674978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.15087890625,0.0,1631.92431640625,1895.4371337890625,0.0,4084.257568359375,0.9226016998291016,1.0,0.0,3.0,1.0,0.0
18198480,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7469136118888855,0.3895235955715179,0.3574954569339752,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8943265080451965,0.6813260316848755,0.6499337553977966,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8651816248893738,0.6174433827400208,0.4353987276554107,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7873145341873169,0.4585226774215698,0.441086083650589,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6437870264053345,0.2466911226511001,1.1474180221557615,284.8940734863281,284.95001220703125,302.04998779296875,291.5786437988281,298.5160217285156,297.2041320800781,284.8955383300781,1.0,0.7307919859886169,0.361221432685852,0.361221432685852,1.0,1.0,-3.640713214874268,0.9853488802909852,2.6553642749786377,0.1676913499832153,0.884993851184845,0.884993851184845,0.0,305.7969665527344,312.0,58822.81640625,0.0,6649.11962890625,1.0,279.1562194824219,282.9341735839844,294.5968322753906,298.3842163085937,293.1499938964844,293.1499938964844,279.45001220703125,38696.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749024510383606,1.0,0.0,0.0,3.7190582752227774,3.719083309173584,9.229098054674978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.15087890625,0.0,1631.92431640625,1895.4371337890625,0.0,4084.257568359375,0.9226016998291016,1.0,0.0,3.0,1.0,0.0
18198540,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7454085350036621,0.3895895183086395,0.3573682308197021,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8923112750053406,0.6811949014663696,0.649569571018219,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8646597862243652,0.620337963104248,0.4372294247150421,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7859041094779968,0.4590432345867157,0.4414282739162445,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6425936818122864,0.2468124330043792,1.1477326154708862,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.51611328125,297.2076416015625,285.0129699707031,1.0,0.7324097156524658,0.3605836629867553,0.3605836629867553,1.0,1.0,-3.6431033611297607,0.9840747117996216,2.6590287685394287,0.1657044142484665,0.9891560077667236,0.9891560077667236,0.0,308.549560546875,315.0,58058.05859375,0.0,6683.20556640625,1.0,279.4427795410156,283.07666015625,294.57391357421875,298.2443542480469,293.1499938964844,293.1499938964844,279.1499938964844,33586.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647936820983888,1.0,0.0,0.0,3.819419860839844,3.819445133209229,9.73392616288038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.20703125,0.0,1711.0550537109375,1895.4371337890625,0.0,3995.200439453125,0.941886305809021,1.0,0.0,3.0,1.0,0.0
18198600,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7454085350036621,0.3895895183086395,0.3573682308197021,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8923112750053406,0.6811949014663696,0.649569571018219,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8646597862243652,0.620337963104248,0.4372294247150421,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7859041094779968,0.4590432345867157,0.4414282739162445,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6425936818122864,0.2468124330043792,1.1477326154708862,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.51611328125,297.2076416015625,285.0129699707031,1.0,0.7324097156524658,0.3605836629867553,0.3605836629867553,1.0,1.0,-3.6431033611297607,0.9840747117996216,2.6590287685394287,0.1657044142484665,0.9891560077667236,0.9891560077667236,0.0,308.549560546875,315.0,58058.05859375,0.0,6683.20556640625,1.0,279.4427795410156,283.07666015625,294.57391357421875,298.2443542480469,293.1499938964844,293.1499938964844,279.1499938964844,33586.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647936820983888,1.0,0.0,0.0,3.819419860839844,3.819445133209229,9.73392616288038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.20703125,0.0,1711.0550537109375,1895.4371337890625,0.0,3995.200439453125,0.941886305809021,1.0,0.0,3.0,1.0,0.0
18198660,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7434035539627075,0.388639748096466,0.3569301962852478,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8897356986999512,0.679898202419281,0.6488475799560547,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8635371923446655,0.6219784021377563,0.4387195110321045,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7840272784233093,0.4587879478931427,0.44157275557518,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6410872340202332,0.246516928076744,1.1477594375610352,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50897216796875,297.2015380859375,284.8962097167969,1.0,0.7340121865272522,0.359945684671402,0.359945684671402,1.0,1.0,-3.6437177658081055,0.9822250008583068,2.6614925861358643,0.1638036370277404,0.8882367014884949,0.8882367014884949,0.0,311.8517761230469,318.0,58951.34375,0.0,6715.03857421875,1.0,279.1561279296875,282.9329833984375,294.6582946777344,298.4490966796875,293.1499938964844,293.1499938964844,279.45001220703125,38566.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971895694732666,1.0,0.0,0.0,3.728326320648194,3.728351593017578,9.275153161070192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.5087890625,0.0,1641.6854248046875,1895.4371337890625,0.0,4057.88720703125,0.9245690703392028,1.0,0.0,3.0,1.0,0.0
18198720,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7434035539627075,0.388639748096466,0.3569301962852478,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8897356986999512,0.679898202419281,0.6488475799560547,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8635371923446655,0.6219784021377563,0.4387195110321045,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7840272784233093,0.4587879478931427,0.44157275557518,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6410872340202332,0.246516928076744,1.1477594375610352,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50897216796875,297.2015380859375,284.8962097167969,1.0,0.7340121865272522,0.359945684671402,0.359945684671402,1.0,1.0,-3.6437177658081055,0.9822250008583068,2.6614925861358643,0.1638036370277404,0.8882367014884949,0.8882367014884949,0.0,311.8517761230469,318.0,58951.34375,0.0,6715.03857421875,1.0,279.1561279296875,282.9329833984375,294.6582946777344,298.4490966796875,293.1499938964844,293.1499938964844,279.45001220703125,38566.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971895694732666,1.0,0.0,0.0,3.728326320648194,3.728351593017578,9.275153161070192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.5087890625,0.0,1641.6854248046875,1895.4371337890625,0.0,4057.88720703125,0.9245690703392028,1.0,0.0,3.0,1.0,0.0
18198780,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7419456839561462,0.3887034654617309,0.3567985594272613,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8877478241920471,0.6797126531600952,0.6484296917915344,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8630104660987854,0.6248019337654114,0.4404968619346618,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7826506495475769,0.4592954218387604,0.4419004917144775,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6399282217025757,0.2466296106576919,1.1480308771133425,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.509033203125,297.2050476074219,285.0150451660156,1.0,0.7356007695198059,0.3593077063560486,0.3593077063560486,1.0,1.0,-3.645904302597046,0.9808807373046876,2.6650235652923584,0.1617776006460189,0.9942055940628052,0.9942055940628052,0.0,314.6078186035156,321.0,58212.1328125,0.0,6748.40380859375,1.0,279.4428405761719,283.07647705078125,294.6513061523437,298.32763671875,293.1499938964844,293.1499938964844,279.1499938964844,33539.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615529775619508,1.0,0.0,0.0,3.829790830612183,3.829816102981568,9.78685989139194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.8525390625,0.0,1723.2259521484375,1895.4371337890625,0.0,3966.417236328125,0.9441978335380554,1.0,0.0,3.0,1.0,0.0
18198840,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7419456839561462,0.3887034654617309,0.3567985594272613,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8877478241920471,0.6797126531600952,0.6484296917915344,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8630104660987854,0.6248019337654114,0.4404968619346618,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7826506495475769,0.4592954218387604,0.4419004917144775,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6399282217025757,0.2466296106576919,1.1480308771133425,285.0155944824219,284.95001220703125,302.04998779296875,291.68438720703125,298.509033203125,297.2050476074219,285.0150451660156,1.0,0.7356007695198059,0.3593077063560486,0.3593077063560486,1.0,1.0,-3.645904302597046,0.9808807373046876,2.6650235652923584,0.1617776006460189,0.9942055940628052,0.9942055940628052,0.0,314.6078186035156,321.0,58212.1328125,0.0,6748.40380859375,1.0,279.4428405761719,283.07647705078125,294.6513061523437,298.32763671875,293.1499938964844,293.1499938964844,279.1499938964844,33539.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615529775619508,1.0,0.0,0.0,3.829790830612183,3.829816102981568,9.78685989139194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.8525390625,0.0,1723.2259521484375,1895.4371337890625,0.0,3966.417236328125,0.9441978335380554,1.0,0.0,3.0,1.0,0.0
18198900,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7412504553794861,0.3883333802223205,0.3567773699760437,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8867912292480469,0.6791751980781555,0.6482904553413391,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8627564907073975,0.6256979703903198,0.4413990080356598,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7820090055465698,0.4592643678188324,0.4421361088752746,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6394084095954895,0.2465498745441436,1.1484800577163696,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.50634765625,297.2030944824219,284.8819274902344,1.0,0.7364667654037476,0.3589887022972107,0.3589887022972107,1.0,1.0,-3.647628307342529,0.9803988933563232,2.667229413986206,0.1609642505645752,0.9075946807861328,0.9075946807861328,0.0,316.033935546875,321.0,59305.45703125,0.0,6768.052734375,1.0,279.19354248046875,282.9169006347656,294.7322692871094,298.5761108398437,293.1499938964844,293.1499938964844,279.1499938964844,36769.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669662714004515,1.0,0.0,0.0,3.8153188228607178,3.81534481048584,9.713035069580656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.2861328125,0.0,1731.007080078125,1895.4371337890625,0.0,4014.435302734375,0.9411742687225342,1.0,0.0,3.0,1.0,0.0
18198960,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7400096654891968,0.3877507746219635,0.3563628792762756,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8852248191833496,0.678363025188446,0.6476630568504333,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8619040846824646,0.6263574957847595,0.4419350624084472,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7808279395103455,0.459024965763092,0.442035049200058,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6384731531143188,0.2463258057832718,1.148030400276184,284.8947448730469,284.95001220703125,302.04998779296875,291.7341003417969,298.501953125,297.19891357421875,284.8963317871094,1.0,0.7371760010719299,0.3586850166320801,0.3586850166320801,1.0,1.0,-3.6463608741760254,0.979023575782776,2.66733717918396,0.1598929911851883,0.8927872776985168,0.8927872776985168,0.0,317.9063415527344,324.0,59154.81640625,0.0,6779.60009765625,1.0,279.1560974121094,282.92999267578125,294.75030517578125,298.5508117675781,293.1499938964844,293.1499938964844,279.45001220703125,38461.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968478262424469,1.0,0.0,0.0,3.743953704833984,3.743979215621948,9.353071277473646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.18896484375,0.0,1659.1197509765625,1895.4371337890625,0.0,4027.79150390625,0.9280067682266236,1.0,0.0,3.0,1.0,0.0
18199020,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7385913133621216,0.3878103196620941,0.3562233746051788,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8832622170448303,0.6781240105628967,0.6471906304359436,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8613675236701965,0.6291055679321289,0.4436545372009277,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7794808745384216,0.4595174789428711,0.4423454403877258,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6373441219329834,0.2464301735162735,1.1482573747634888,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.5021057128906,297.202392578125,285.0171203613281,1.0,0.7387344837188721,0.3580776453018188,0.3580776453018188,1.0,1.0,-3.648328542709351,0.9777036905288696,2.6706247329711914,0.1579258292913437,1.0,1.0,0.0,320.6672668457031,327.0,58430.85546875,0.0,6812.181640625,1.0,279.4429626464844,283.07525634765625,294.7560119628906,298.44366455078125,293.1499938964844,293.1499938964844,279.1499938964844,33532.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580020904541016,1.0,0.0,0.0,3.845580816268921,3.8456063270568848,9.86772761280008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.3115234375,0.0,1742.3885498046875,1895.4371337890625,0.0,3934.75634765625,0.9477315545082092,1.0,0.0,3.0,1.0,0.0
18199080,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7385913133621216,0.3878103196620941,0.3562233746051788,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8832622170448303,0.6781240105628967,0.6471906304359436,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8613675236701965,0.6291055679321289,0.4436545372009277,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7794808745384216,0.4595174789428711,0.4423454403877258,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6373441219329834,0.2464301735162735,1.1482573747634888,285.01763916015625,284.95001220703125,302.04998779296875,291.78973388671875,298.5021057128906,297.202392578125,285.0171203613281,1.0,0.7387344837188721,0.3580776453018188,0.3580776453018188,1.0,1.0,-3.648328542709351,0.9777036905288696,2.6706247329711914,0.1579258292913437,1.0,1.0,0.0,320.6672668457031,327.0,58430.85546875,0.0,6812.181640625,1.0,279.4429626464844,283.07525634765625,294.7560119628906,298.44366455078125,293.1499938964844,293.1499938964844,279.1499938964844,33532.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580020904541016,1.0,0.0,0.0,3.845580816268921,3.8456063270568848,9.86772761280008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.3115234375,0.0,1742.3885498046875,1895.4371337890625,0.0,3934.75634765625,0.9477315545082092,1.0,0.0,3.0,1.0,0.0
18199140,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7367018461227417,0.3868557214736938,0.3557829856872558,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8807675838470459,0.6767025589942932,0.6463614106178284,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602302074432373,0.6304765343666077,0.4449918568134308,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7776942849159241,0.4592330157756805,0.4424650371074676,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.635923445224762,0.246116355061531,1.1482172012329102,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4947814941406,297.19586181640625,284.8968811035156,1.0,0.7402777671813965,0.3574702739715576,0.3574702739715576,1.0,1.0,-3.648516893386841,0.9758115410804749,2.6727054119110107,0.1560547947883606,0.8988427519798279,0.8988427519798279,0.0,323.9806823730469,330.0,59420.0859375,0.0,6842.44921875,1.0,279.1568298339844,282.9266357421875,294.865234375,298.6802673339844,293.1499938964844,293.1499938964844,279.45001220703125,38284.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647725224494934,1.0,0.0,0.0,3.765121936798096,3.76514744758606,9.459133707423462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.45556640625,0.0,1682.6923828125,1895.4371337890625,0.0,3995.012451171875,0.9326165318489076,1.0,0.0,3.0,1.0,0.0
18199200,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7367018461227417,0.3868557214736938,0.3557829856872558,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8807675838470459,0.6767025589942932,0.6463614106178284,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602302074432373,0.6304765343666077,0.4449918568134308,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7776942849159241,0.4592330157756805,0.4424650371074676,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.635923445224762,0.246116355061531,1.1482172012329102,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4947814941406,297.19586181640625,284.8968811035156,1.0,0.7402777671813965,0.3574702739715576,0.3574702739715576,1.0,1.0,-3.648516893386841,0.9758115410804749,2.6727054119110107,0.1560547947883606,0.8988427519798279,0.8988427519798279,0.0,323.9806823730469,330.0,59420.0859375,0.0,6842.44921875,1.0,279.1568298339844,282.9266357421875,294.865234375,298.6802673339844,293.1499938964844,293.1499938964844,279.45001220703125,38284.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647725224494934,1.0,0.0,0.0,3.765121936798096,3.76514744758606,9.459133707423462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.45556640625,0.0,1682.6923828125,1895.4371337890625,0.0,3995.012451171875,0.9326165318489076,1.0,0.0,3.0,1.0,0.0
18199260,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.735319972038269,0.3869270086288452,0.3556503355503082,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8788082599639893,0.6763775944709778,0.6458090543746948,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8595957159996033,0.6329541206359863,0.4465303719043731,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7763749957084656,0.4597257077693939,0.4427718222141266,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6348145604133606,0.246211752295494,1.1484016180038452,285.0207214355469,284.95001220703125,302.04998779296875,291.9153747558594,298.4945373535156,297.19854736328125,285.0201110839844,1.0,0.7417938113212585,0.3569074869155884,0.3569074869155884,1.0,1.0,-3.650123119354248,0.9745129942893982,2.675610065460205,0.1541760563850402,1.0,1.0,0.0,326.7567138671875,333.0,58681.8828125,0.0,6873.74462890625,1.0,279.4440002441406,283.0744934082031,294.88055419921875,298.5835876464844,293.1499938964844,293.1499938964844,279.1499938964844,33630.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542037844657898,1.0,0.0,0.0,3.863959312438965,3.863985061645508,9.962271860786132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.2900390625,0.0,1765.7252197265625,1895.4371337890625,0.0,3900.753173828125,0.9516355395317078,1.0,0.0,3.0,1.0,0.0
18199320,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.735319972038269,0.3869270086288452,0.3556503355503082,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8788082599639893,0.6763775944709778,0.6458090543746948,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8595957159996033,0.6329541206359863,0.4465303719043731,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7763749957084656,0.4597257077693939,0.4427718222141266,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6348145604133606,0.246211752295494,1.1484016180038452,285.0207214355469,284.95001220703125,302.04998779296875,291.9153747558594,298.4945373535156,297.19854736328125,285.0201110839844,1.0,0.7417938113212585,0.3569074869155884,0.3569074869155884,1.0,1.0,-3.650123119354248,0.9745129942893982,2.675610065460205,0.1541760563850402,1.0,1.0,0.0,326.7567138671875,333.0,58681.8828125,0.0,6873.74462890625,1.0,279.4440002441406,283.0744934082031,294.88055419921875,298.5835876464844,293.1499938964844,293.1499938964844,279.1499938964844,33630.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542037844657898,1.0,0.0,0.0,3.863959312438965,3.863985061645508,9.962271860786132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.2900390625,0.0,1765.7252197265625,1895.4371337890625,0.0,3900.753173828125,0.9516355395317078,1.0,0.0,3.0,1.0,0.0
18199380,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7334956526756287,0.3859763145446777,0.3552273213863373,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.876356303691864,0.6748815774917603,0.6449171304702759,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8584072589874268,0.6341177821159363,0.4477123320102691,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7746486663818359,0.4594359397888183,0.4428980946540832,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6334386467933655,0.2458903789520263,1.1483503580093384,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.48712158203125,297.1916809082031,284.8978881835937,1.0,0.7432984709739685,0.3563446998596191,0.3563446998596191,1.0,1.0,-3.6500649452209473,0.9726845622062684,2.6773805618286133,0.1524148434400558,0.9058837294578552,0.9058837294578552,0.0,330.064208984375,336.0,59723.08203125,0.0,6902.9697265625,1.0,279.1569519042969,282.92315673828125,294.9981689453125,298.8309020996094,293.1499938964844,293.1499938964844,278.8500061035156,38104.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609214067459106,1.0,0.0,0.0,3.788552045822144,3.788577795028688,9.577227046975167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.919921875,0.0,1709.1937255859375,1895.4371337890625,0.0,3960.794921875,0.9378286004066468,1.0,0.0,3.0,1.0,0.0
18199440,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7334956526756287,0.3859763145446777,0.3552273213863373,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.876356303691864,0.6748815774917603,0.6449171304702759,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8584072589874268,0.6341177821159363,0.4477123320102691,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7746486663818359,0.4594359397888183,0.4428980946540832,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6334386467933655,0.2458903789520263,1.1483503580093384,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.48712158203125,297.1916809082031,284.8978881835937,1.0,0.7432984709739685,0.3563446998596191,0.3563446998596191,1.0,1.0,-3.6500649452209473,0.9726845622062684,2.6773805618286133,0.1524148434400558,0.9058837294578552,0.9058837294578552,0.0,330.064208984375,336.0,59723.08203125,0.0,6902.9697265625,1.0,279.1569519042969,282.92315673828125,294.9981689453125,298.8309020996094,293.1499938964844,293.1499938964844,278.8500061035156,38104.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609214067459106,1.0,0.0,0.0,3.788552045822144,3.788577795028688,9.577227046975167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.919921875,0.0,1709.1937255859375,1895.4371337890625,0.0,3960.794921875,0.9378286004066468,1.0,0.0,3.0,1.0,0.0
18199500,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7323325872421265,0.3853397071361542,0.3547979593276977,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.874848484992981,0.6739062070846558,0.6441746950149536,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8575460314750671,0.6345094442367554,0.4481044709682464,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7735244035720825,0.4591121077537536,0.442739874124527,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6325312852859497,0.2455977648496627,1.1476260423660278,284.8199462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.4823608398437,297.1869506835937,284.8236999511719,1.0,0.7438980340957642,0.3560632765293121,0.3560632765293121,1.0,1.0,-3.6480672359466553,0.9711573719978333,2.676909923553467,0.1513094455003738,0.8223632574081421,0.8223632574081421,0.0,331.8868713378906,336.0,60199.02734375,0.0,6911.05810546875,1.0,278.8984069824219,282.83013916015625,295.0521850585937,298.9917907714844,293.1499938964844,293.1499938964844,278.8500061035156,42932.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653189182281494,1.0,0.0,0.0,3.65412163734436,3.654146909713745,8.909622124519956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.5390625,0.0,1589.687744140625,1895.4371337890625,0.0,3999.85498046875,0.908980667591095,1.0,0.0,3.0,1.0,0.0
18199560,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7311750650405884,0.3849104642868042,0.3543423414230346,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.873347282409668,0.673149585723877,0.6433786153793335,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8566953539848328,0.6351556777954102,0.4484704434871673,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7723981142044067,0.45892995595932,0.4425331950187683,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6316072344779968,0.2453679144382476,1.146689534187317,284.8821105957031,284.95001220703125,302.04998779296875,292.054931640625,298.4790344238281,297.1841125488281,284.8841857910156,1.0,0.7444290518760681,0.3557951152324676,0.3557951152324676,1.0,1.0,-3.645622968673706,0.969533383846283,2.6760895252227783,0.1501505970954895,0.8323663473129272,0.8323663473129272,0.0,333.6564025878906,339.0,59887.40625,0.0,6916.85009765625,1.0,278.8580322265625,282.8924865722656,295.05731201171875,298.9189147949219,293.1499938964844,293.1499938964844,279.1499938964844,41234.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641212224960328,1.0,0.0,0.0,3.544459104537964,3.544482946395874,8.382879741475335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.26171875,0.0,1456.9229736328125,1895.4371337890625,0.0,3989.23681640625,0.8864457011222839,1.0,0.0,3.0,1.0,0.0
18199620,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7302149534225464,0.3851673007011413,0.3544209003448486,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8718485832214355,0.6729568839073181,0.6429868936538696,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8564631342887878,0.6377304196357727,0.4501136243343353,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7714829444885254,0.4595401287078857,0.4429628252983093,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6307829022407532,0.2455223947763443,1.1470509767532349,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4806213378906,297.1890563964844,284.9996032714844,1.0,0.7458510398864746,0.3552587628364563,0.3552587628364563,1.0,1.0,-3.648163557052612,0.9686129093170166,2.679550647735596,0.1484269946813583,0.92681086063385,0.92681086063385,0.0,335.98785400390625,342.0,59271.5546875,0.0,6948.01806640625,1.0,279.1415100097656,283.03125,295.0817565917969,298.8207702636719,293.1499938964844,293.1499938964844,278.8500061035156,34061.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508405923843384,1.0,0.0,0.0,3.642040729522705,3.642064332962036,8.850807375893055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.2490234375,0.0,1509.8563232421875,1895.4371337890625,0.0,3870.531494140625,0.9023343920707704,1.0,0.0,3.0,1.0,0.0
18199680,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7302149534225464,0.3851673007011413,0.3544209003448486,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8718485832214355,0.6729568839073181,0.6429868936538696,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8564631342887878,0.6377304196357727,0.4501136243343353,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7714829444885254,0.4595401287078857,0.4429628252983093,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6307829022407532,0.2455223947763443,1.1470509767532349,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4806213378906,297.1890563964844,284.9996032714844,1.0,0.7458510398864746,0.3552587628364563,0.3552587628364563,1.0,1.0,-3.648163557052612,0.9686129093170166,2.679550647735596,0.1484269946813583,0.92681086063385,0.92681086063385,0.0,335.98785400390625,342.0,59271.5546875,0.0,6948.01806640625,1.0,279.1415100097656,283.03125,295.0817565917969,298.8207702636719,293.1499938964844,293.1499938964844,278.8500061035156,34061.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508405923843384,1.0,0.0,0.0,3.642040729522705,3.642064332962036,8.850807375893055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.2490234375,0.0,1509.8563232421875,1895.4371337890625,0.0,3870.531494140625,0.9023343920707704,1.0,0.0,3.0,1.0,0.0
18199740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.728642463684082,0.3844171464443207,0.3541093170642853,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.869688868522644,0.671639621257782,0.6421754360198975,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.855503499507904,0.6390274167060852,0.4513232111930847,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7700154185295105,0.4593994319438934,0.4431657791137695,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.629612147808075,0.2453068643808365,1.1472543478012085,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.47540283203125,297.1849365234375,284.9154663085937,1.0,0.7473366856575012,0.3547223806381225,0.3547223806381225,1.0,1.0,-3.648766040802002,0.9670752286911012,2.681690692901612,0.1467650979757309,0.8515361547470093,0.8515361547470093,0.0,339.08221435546875,345.0,60069.09765625,0.0,6978.0380859375,1.0,278.8583984375,282.9209289550781,295.2072448730469,299.06427001953125,293.1499938964844,293.1499938964844,279.1499938964844,38392.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556204676628112,1.0,0.0,0.0,3.533433198928833,3.533456563949585,8.330807190759515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.033203125,0.0,1424.6356201171875,1895.4371337890625,0.0,3913.451904296875,0.8814208507537842,1.0,0.0,3.0,1.0,0.0
