time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.728642463684082,0.3844171464443207,0.3541093170642853,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.869688868522644,0.671639621257782,0.6421754360198975,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.855503499507904,0.6390274167060852,0.4513232111930847,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7700154185295105,0.4593994319438934,0.4431657791137695,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.629612147808075,0.2453068643808365,1.1472543478012085,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.47540283203125,297.1849365234375,284.9154663085937,1.0,0.7473366856575012,0.3547223806381225,0.3547223806381225,1.0,1.0,-3.648766040802002,0.9670752286911012,2.681690692901612,0.1467650979757309,0.8515361547470093,0.8515361547470093,0.0,339.08221435546875,345.0,60069.09765625,0.0,6978.0380859375,1.0,278.8583984375,282.9209289550781,295.2072448730469,299.06427001953125,293.1499938964844,293.1499938964844,279.1499938964844,38392.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556204676628112,1.0,0.0,0.0,3.533433198928833,3.533456563949585,8.330807190759515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.033203125,0.0,1424.6356201171875,1895.4371337890625,0.0,3913.451904296875,0.8814208507537842,1.0,0.0,3.0,1.0,0.0
18199860,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7274615168571472,0.3844863772392273,0.3540640473365783,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8679527640342712,0.6712167263031006,0.6416410803794861,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.854985237121582,0.6413187980651855,0.4528028070926666,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7689083218574524,0.4598804414272308,0.443540871143341,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6286953687667847,0.2454395443201065,1.147795557975769,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4755554199219,297.1878967285156,285.0096435546875,1.0,0.7488640546798706,0.3542016446590423,0.3542016446590423,1.0,1.0,-3.65094256401062,0.966084361076355,2.684858083724976,0.1450758725404739,0.9443177580833436,0.9443177580833436,0.0,341.77392578125,348.0,59591.33203125,0.0,7010.9814453125,1.0,279.1415710449219,283.03619384765625,295.2424621582031,299.0016174316406,293.1499938964844,293.1499938964844,278.8500061035156,33141.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452901482582092,1.0,0.0,0.0,3.6582281589508057,3.6582517623901367,8.929658861234202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.931640625,0.0,1520.9080810546875,1895.4371337890625,0.0,3820.434326171875,0.9051801562309264,1.0,0.0,3.0,1.0,0.0
18199920,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7274615168571472,0.3844863772392273,0.3540640473365783,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8679527640342712,0.6712167263031006,0.6416410803794861,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.854985237121582,0.6413187980651855,0.4528028070926666,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7689083218574524,0.4598804414272308,0.443540871143341,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6286953687667847,0.2454395443201065,1.147795557975769,285.0104064941406,284.95001220703125,302.04998779296875,292.2764892578125,298.4755554199219,297.1878967285156,285.0096435546875,1.0,0.7488640546798706,0.3542016446590423,0.3542016446590423,1.0,1.0,-3.65094256401062,0.966084361076355,2.684858083724976,0.1450758725404739,0.9443177580833436,0.9443177580833436,0.0,341.77392578125,348.0,59591.33203125,0.0,7010.9814453125,1.0,279.1415710449219,283.03619384765625,295.2424621582031,299.0016174316406,293.1499938964844,293.1499938964844,278.8500061035156,33141.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452901482582092,1.0,0.0,0.0,3.6582281589508057,3.6582517623901367,8.929658861234202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.931640625,0.0,1520.9080810546875,1895.4371337890625,0.0,3820.434326171875,0.9051801562309264,1.0,0.0,3.0,1.0,0.0
18199980,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7256821990013123,0.3835427463054657,0.3535990715026855,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8655709028244019,0.6696354746818542,0.6406028866767883,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8537787199020386,0.6423388123512268,0.4538328647613525,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7672386169433594,0.4595548212528229,0.4435940980911255,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6273830533027649,0.2451326847076416,1.147715449333191,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4692687988281,297.1823425292969,284.910888671875,1.0,0.7503194212913513,0.3536809086799621,0.3536809086799621,1.0,1.0,-3.65035080909729,0.9642229676246644,2.6861279010772705,0.143357053399086,0.8598016500473022,0.8598016500473022,0.0,345.1364440917969,351.0,60467.84375,0.0,7038.505859375,1.0,278.8581848144531,282.9100036621094,295.3637390136719,299.2492980957031,293.1499938964844,293.1499938964844,279.1499938964844,38113.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951723039150238,1.0,0.0,0.0,3.5661768913269043,3.566200494766236,8.485922080581076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.583984375,0.0,1457.34326171875,1895.4371337890625,0.0,3878.47119140625,0.8883824348449707,1.0,0.0,3.0,1.0,0.0
18200040,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7256821990013123,0.3835427463054657,0.3535990715026855,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8655709028244019,0.6696354746818542,0.6406028866767883,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8537787199020386,0.6423388123512268,0.4538328647613525,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7672386169433594,0.4595548212528229,0.4435940980911255,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6273830533027649,0.2451326847076416,1.147715449333191,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4692687988281,297.1823425292969,284.910888671875,1.0,0.7503194212913513,0.3536809086799621,0.3536809086799621,1.0,1.0,-3.65035080909729,0.9642229676246644,2.6861279010772705,0.143357053399086,0.8598016500473022,0.8598016500473022,0.0,345.1364440917969,351.0,60467.84375,0.0,7038.505859375,1.0,278.8581848144531,282.9100036621094,295.3637390136719,299.2492980957031,293.1499938964844,293.1499938964844,279.1499938964844,38113.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951723039150238,1.0,0.0,0.0,3.5661768913269043,3.566200494766236,8.485922080581076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.583984375,0.0,1457.34326171875,1895.4371337890625,0.0,3878.47119140625,0.8883824348449707,1.0,0.0,3.0,1.0,0.0
18200100,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7248265147209167,0.383459210395813,0.3533568382263183,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8644248247146606,0.6692646741867065,0.6400536894798279,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8532341122627258,0.6433454155921936,0.454359233379364,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7664299607276917,0.4596707820892334,0.4435795843601227,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6267237663269043,0.2451153546571731,1.1474452018737793,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.4685363769531,297.1828308105469,285.01934814453125,1.0,0.7509790658950806,0.3534205257892608,0.3534205257892608,1.0,1.0,-3.649682283401489,0.9631826281547546,2.68649959564209,0.1423274576663971,0.9372932314872742,0.9372932314872742,0.0,346.71319580078125,351.0,59742.75,0.0,7049.8203125,1.0,279.0998229980469,283.0391540527344,295.34796142578125,299.0849304199219,293.1499938964844,293.1499938964844,279.1499938964844,33824.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449812173843384,1.0,0.0,0.0,3.619161605834961,3.619184970855713,8.739956456338405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.6123046875,0.0,1482.9906005859375,1895.4371337890625,0.0,3817.638671875,0.8983365893363953,1.0,0.0,3.0,1.0,0.0
18200160,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7243808507919312,0.3835136592388153,0.353434681892395,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8637164831161499,0.669053852558136,0.6398841142654419,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8531222343444824,0.6444776058197021,0.455177366733551,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.766014039516449,0.459917664527893,0.4438350796699524,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6263707280158997,0.2451964318752288,1.1479082107543943,285.0084533691406,284.95001220703125,302.04998779296875,292.4233703613281,298.46881103515625,297.1844787597656,285.00738525390625,1.0,0.7517603039741516,0.3531686663627624,0.3531686663627624,1.0,1.0,-3.6514179706573486,0.9629122614860536,2.688505887985229,0.1415746957063675,0.9522739052772522,0.9522739052772522,0.0,347.93731689453125,354.0,59950.38671875,0.0,7067.89501953125,1.0,279.1427917480469,283.0284729003906,295.3920288085937,299.1776733398437,293.1499938964844,293.1499938964844,278.8500061035156,33109.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420120716094972,1.0,0.0,0.0,3.6891040802001953,3.689128160476685,9.08103061192378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.3271484375,0.0,1555.248779296875,1895.4371337890625,0.0,3790.724365234375,0.9118829965591432,1.0,0.0,3.0,1.0,0.0
18200220,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7226006388664246,0.382518857717514,0.3529308140277862,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8613626956939697,0.667373776435852,0.6387593150138855,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8519126772880554,0.6453772783279419,0.4561351537704468,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7643555998802185,0.4595173299312591,0.4438218772411346,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6250556111335754,0.2448497414588928,1.1476529836654663,284.9053955078125,284.95001220703125,302.04998779296875,292.49432373046875,298.4623718261719,297.1787109375,284.90673828125,1.0,0.7531421780586243,0.3526649177074432,0.3526649177074432,1.0,1.0,-3.6502981185913086,0.9609408974647522,2.689357042312622,0.1398593485355377,0.8637194633483887,0.8637194633483887,0.0,351.2867736816406,357.0,60813.84765625,0.0,7093.11279296875,1.0,278.8577575683594,282.9004211425781,295.50897216796875,299.4201965332031,293.1499938964844,293.1499938964844,279.1499938964844,38287.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487096071243286,1.0,0.0,0.0,3.5935311317443848,3.593554973602295,8.616603395239508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.673828125,0.0,1488.096923828125,1895.4371337890625,0.0,3851.329833984375,0.8945176601409912,1.0,0.0,3.0,1.0,0.0
18200280,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7226006388664246,0.382518857717514,0.3529308140277862,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8613626956939697,0.667373776435852,0.6387593150138855,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8519126772880554,0.6453772783279419,0.4561351537704468,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7643555998802185,0.4595173299312591,0.4438218772411346,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6250556111335754,0.2448497414588928,1.1476529836654663,284.9053955078125,284.95001220703125,302.04998779296875,292.49432373046875,298.4623718261719,297.1787109375,284.90673828125,1.0,0.7531421780586243,0.3526649177074432,0.3526649177074432,1.0,1.0,-3.6502981185913086,0.9609408974647522,2.689357042312622,0.1398593485355377,0.8637194633483887,0.8637194633483887,0.0,351.2867736816406,357.0,60813.84765625,0.0,7093.11279296875,1.0,278.8577575683594,282.9004211425781,295.50897216796875,299.4201965332031,293.1499938964844,293.1499938964844,279.1499938964844,38287.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487096071243286,1.0,0.0,0.0,3.5935311317443848,3.593554973602295,8.616603395239508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.673828125,0.0,1488.096923828125,1895.4371337890625,0.0,3851.329833984375,0.8945176601409912,1.0,0.0,3.0,1.0,0.0
18200340,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7213123440742493,0.3824706971645355,0.3527433574199676,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8595478534698486,0.6667338609695435,0.6379783749580383,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.851262629032135,0.6474376320838928,0.4574193358421325,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7631561756134033,0.4598393440246582,0.4440174102783203,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6240560412406921,0.2448976337909698,1.147747039794922,285.0082397460937,284.95001220703125,302.04998779296875,292.5625915527344,298.4619140625,297.18084716796875,285.0074768066406,1.0,0.7545225620269775,0.352161169052124,0.352161169052124,1.0,1.0,-3.6510162353515625,0.9595494270324708,2.691466808319092,0.1380683481693267,0.9582533836364746,0.9582533836364746,0.0,354.0540771484375,360.0,60265.73828125,0.0,7120.77490234375,1.0,279.1419982910156,283.0238037109375,295.5331115722656,299.3417053222656,293.1499938964844,293.1499938964844,278.8500061035156,33263.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392101764678956,1.0,0.0,0.0,3.711747169494629,3.711771249771118,9.192847301164876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.9619140625,0.0,1582.131591796875,1895.4371337890625,0.0,3765.2607421875,0.91729998588562,1.0,0.0,3.0,1.0,0.0
18200400,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7213123440742493,0.3824706971645355,0.3527433574199676,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8595478534698486,0.6667338609695435,0.6379783749580383,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.851262629032135,0.6474376320838928,0.4574193358421325,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7631561756134033,0.4598393440246582,0.4440174102783203,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6240560412406921,0.2448976337909698,1.147747039794922,285.0082397460937,284.95001220703125,302.04998779296875,292.5625915527344,298.4619140625,297.18084716796875,285.0074768066406,1.0,0.7545225620269775,0.352161169052124,0.352161169052124,1.0,1.0,-3.6510162353515625,0.9595494270324708,2.691466808319092,0.1380683481693267,0.9582533836364746,0.9582533836364746,0.0,354.0540771484375,360.0,60265.73828125,0.0,7120.77490234375,1.0,279.1419982910156,283.0238037109375,295.5331115722656,299.3417053222656,293.1499938964844,293.1499938964844,278.8500061035156,33263.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392101764678956,1.0,0.0,0.0,3.711747169494629,3.711771249771118,9.192847301164876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.9619140625,0.0,1582.131591796875,1895.4371337890625,0.0,3765.2607421875,0.91729998588562,1.0,0.0,3.0,1.0,0.0
18200460,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7195414900779724,0.3814517855644226,0.3522196114063263,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8572458028793335,0.6649945378303528,0.6367987990379333,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8500642776489258,0.6482388973236084,0.4583127796649933,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7615336179733276,0.4593969583511352,0.4439658224582672,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6227608919143677,0.2445399165153503,1.147441029548645,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.45556640625,297.17510986328125,284.90533447265625,1.0,0.7558579444885254,0.3516736328601837,0.3516736328601837,1.0,1.0,-3.6496217250823975,0.9575432538986206,2.6920785903930664,0.1363788098096847,0.8682121634483337,0.8682121634483337,0.0,357.3823547363281,363.0,61122.46484375,0.0,7144.646484375,1.0,278.85699462890625,282.8943176269531,295.6433410644531,299.5772705078125,293.1499938964844,293.1499938964844,279.1499938964844,38387.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460420608520508,1.0,0.0,0.0,3.616878271102905,3.6169023513793945,8.728931106816162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3544921875,0.0,1514.3291015625,1895.4371337890625,0.0,3827.236572265625,0.8997423052787781,1.0,0.0,3.0,1.0,0.0
18200520,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7195414900779724,0.3814517855644226,0.3522196114063263,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8572458028793335,0.6649945378303528,0.6367987990379333,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8500642776489258,0.6482388973236084,0.4583127796649933,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7615336179733276,0.4593969583511352,0.4439658224582672,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6227608919143677,0.2445399165153503,1.147441029548645,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.45556640625,297.17510986328125,284.90533447265625,1.0,0.7558579444885254,0.3516736328601837,0.3516736328601837,1.0,1.0,-3.6496217250823975,0.9575432538986206,2.6920785903930664,0.1363788098096847,0.8682121634483337,0.8682121634483337,0.0,357.3823547363281,363.0,61122.46484375,0.0,7144.646484375,1.0,278.85699462890625,282.8943176269531,295.6433410644531,299.5772705078125,293.1499938964844,293.1499938964844,279.1499938964844,38387.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460420608520508,1.0,0.0,0.0,3.616878271102905,3.6169023513793945,8.728931106816162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3544921875,0.0,1514.3291015625,1895.4371337890625,0.0,3827.236572265625,0.8997423052787781,1.0,0.0,3.0,1.0,0.0
18200580,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7182499766349792,0.3813860714435577,0.3520086407661438,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8554615378379822,0.6643034219741821,0.6359608173370361,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8494068384170532,0.6502170562744141,0.4595310389995575,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7603529095649719,0.4596845507621765,0.4441219866275787,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6217718720436096,0.2445825189352035,1.1474907398223877,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4551696777344,297.17730712890625,285.0080871582031,1.0,0.7571964263916016,0.351186066865921,0.351186066865921,1.0,1.0,-3.650062799453736,0.9561168551445008,2.69394588470459,0.1346113532781601,0.9636602997779846,0.9636602997779846,0.0,360.1374206542969,351.0,60542.03125,0.0,7171.052734375,1.0,279.1421203613281,283.0203857421875,295.6600341796875,299.48974609375,293.1499938964844,293.1499938964844,278.8500061035156,33324.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936774969100952,1.0,0.0,0.0,3.732001304626465,3.732025861740112,9.293448215430544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.5693359375,0.0,1605.8575439453125,1895.4371337890625,0.0,3743.079833984375,0.9219701290130616,1.0,0.0,3.0,1.0,0.0
18200640,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7182499766349792,0.3813860714435577,0.3520086407661438,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8554615378379822,0.6643034219741821,0.6359608173370361,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8494068384170532,0.6502170562744141,0.4595310389995575,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7603529095649719,0.4596845507621765,0.4441219866275787,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6217718720436096,0.2445825189352035,1.1474907398223877,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4551696777344,297.17730712890625,285.0080871582031,1.0,0.7571964263916016,0.351186066865921,0.351186066865921,1.0,1.0,-3.650062799453736,0.9561168551445008,2.69394588470459,0.1346113532781601,0.9636602997779846,0.9636602997779846,0.0,360.1374206542969,351.0,60542.03125,0.0,7171.052734375,1.0,279.1421203613281,283.0203857421875,295.6600341796875,299.48974609375,293.1499938964844,293.1499938964844,278.8500061035156,33324.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936774969100952,1.0,0.0,0.0,3.732001304626465,3.732025861740112,9.293448215430544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.5693359375,0.0,1605.8575439453125,1895.4371337890625,0.0,3743.079833984375,0.9219701290130616,1.0,0.0,3.0,1.0,0.0
18200700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7187317609786987,0.3809533715248108,0.3518148064613342,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8559809327125549,0.6635081768035889,0.6354538202285767,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8504364490509033,0.650658369064331,0.4600387215614319,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7610197067260742,0.459526389837265,0.4441233277320862,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6222477555274963,0.2444603741168975,1.147208333015442,284.8829040527344,284.95001220703125,302.04998779296875,292.7168273925781,298.45263671875,297.1753234863281,284.88092041015625,1.0,0.7561956644058228,0.3509422838687897,0.3509422838687897,1.0,1.0,-3.649503469467163,0.9551542401313782,2.6943492889404297,0.1338452696800232,0.8784756064414978,0.8784756064414978,0.0,358.66705322265625,351.0,61543.203125,0.0,7155.6240234375,1.0,278.895751953125,282.86798095703125,295.7429504394531,299.742431640625,293.1499938964844,293.1499938964844,278.8500061035156,37138.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942305862903595,1.0,0.0,0.0,3.708881378173828,3.708906173706055,9.17865804694884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.3896484375,0.0,1608.3212890625,1895.4371337890625,0.0,3793.390380859375,0.9173189401626588,1.0,0.0,3.0,1.0,0.0
18200760,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7193330526351929,0.3803658485412597,0.3512099087238312,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8567602038383484,0.662517786026001,0.6344555020332336,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.851703941822052,0.6509283781051636,0.4601564109325409,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7619084715843201,0.4592137932777405,0.4437591135501861,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6228734850883484,0.2442338019609451,1.1458542346954346,284.9013977050781,284.95001220703125,302.04998779296875,292.744140625,298.4488525390625,297.1717834472656,284.9028015136719,1.0,0.7544985413551331,0.3507182598114013,0.3507182598114013,1.0,1.0,-3.645652532577514,0.9532384276390076,2.6924142837524414,0.132783904671669,0.8706585168838501,0.8706585168838501,0.0,356.1249084472656,339.0,61346.48828125,0.0,7117.04931640625,1.0,278.8568725585937,282.888671875,295.7611083984375,299.7144775390625,293.1499938964844,293.1499938964844,279.1499938964844,38514.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438005685806274,1.0,0.0,0.0,3.63482666015625,3.6348509788513184,8.815779324322648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.994140625,0.0,1535.087158203125,1895.4371337890625,0.0,3806.945068359375,0.9038639068603516,1.0,0.0,3.0,1.0,0.0
18200820,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.72249436378479,0.3803679943084717,0.3506279289722442,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8605902194976807,0.6618260145187378,0.6331673264503479,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8565598726272583,0.6528770923614502,0.4610187113285064,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7657100558280945,0.4595246613025665,0.4434868395328522,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6256340742111206,0.244345560669899,1.144070029258728,285.00616455078125,284.95001220703125,302.04998779296875,292.7945251464844,298.4488830566406,297.1746826171875,285.0054016113281,1.0,0.7501136064529419,0.3502701818943023,0.3502701818943023,1.0,1.0,-3.641956090927124,0.9506625533103944,2.691293478012085,0.1308023929595947,0.9646034240722656,0.9646034240722656,0.0,347.6540832519531,327.0,60678.60546875,0.0,7026.53076171875,1.0,279.1422424316406,283.0162353515625,295.7672119140625,299.6112365722656,293.1499938964844,293.1499938964844,278.8500061035156,33477.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347118735313416,1.0,0.0,0.0,3.744538545608521,3.744563102722168,9.355993029203092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.248046875,0.0,1621.552734375,1895.4371337890625,0.0,3724.253662109375,0.9248882532119752,1.0,0.0,3.0,1.0,0.0
18200880,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.72249436378479,0.3803679943084717,0.3506279289722442,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8605902194976807,0.6618260145187378,0.6331673264503479,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8565598726272583,0.6528770923614502,0.4610187113285064,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7657100558280945,0.4595246613025665,0.4434868395328522,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6256340742111206,0.244345560669899,1.144070029258728,285.00616455078125,284.95001220703125,302.04998779296875,292.7945251464844,298.4488830566406,297.1746826171875,285.0054016113281,1.0,0.7501136064529419,0.3502701818943023,0.3502701818943023,1.0,1.0,-3.641956090927124,0.9506625533103944,2.691293478012085,0.1308023929595947,0.9646034240722656,0.9646034240722656,0.0,347.6540832519531,327.0,60678.60546875,0.0,7026.53076171875,1.0,279.1422424316406,283.0162353515625,295.7672119140625,299.6112365722656,293.1499938964844,293.1499938964844,278.8500061035156,33477.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347118735313416,1.0,0.0,0.0,3.744538545608521,3.744563102722168,9.355993029203092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.248046875,0.0,1621.552734375,1895.4371337890625,0.0,3724.253662109375,0.9248882532119752,1.0,0.0,3.0,1.0,0.0
18200940,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7260723114013672,0.3794555068016052,0.3497068285942077,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8651214838027954,0.6600788235664368,0.6314658522605896,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.862079381942749,0.6535859704017639,0.4614740014076233,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7701641321182251,0.4591136276721954,0.4429496526718139,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6288921236991882,0.2441122382879257,1.1418499946594238,284.8995666503906,284.95001220703125,302.04998779296875,292.838623046875,298.4432983398437,297.17022705078125,284.9008483886719,1.0,0.7448194622993469,0.3498221039772033,0.3498221039772033,1.0,1.0,-3.63604187965393,0.9473938941955566,2.688647985458374,0.1288724094629287,0.8704056739807129,0.8704056739807129,0.0,337.8695373535156,315.0,61426.0078125,0.0,6915.453125,1.0,278.8567810058594,282.8861694335937,295.8558654785156,299.8191833496094,293.1499938964844,293.1499938964844,279.1499938964844,38644.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418032765388488,1.0,0.0,0.0,3.641766786575317,3.6417911052703857,8.849475534589146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.11328125,0.0,1543.7734375,1895.4371337890625,0.0,3788.828857421875,0.9054450392723083,1.0,0.0,3.0,1.0,0.0
18201000,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7260723114013672,0.3794555068016052,0.3497068285942077,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8651214838027954,0.6600788235664368,0.6314658522605896,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.862079381942749,0.6535859704017639,0.4614740014076233,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7701641321182251,0.4591136276721954,0.4429496526718139,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6288921236991882,0.2441122382879257,1.1418499946594238,284.8995666503906,284.95001220703125,302.04998779296875,292.838623046875,298.4432983398437,297.17022705078125,284.9008483886719,1.0,0.7448194622993469,0.3498221039772033,0.3498221039772033,1.0,1.0,-3.63604187965393,0.9473938941955566,2.688647985458374,0.1288724094629287,0.8704056739807129,0.8704056739807129,0.0,337.8695373535156,315.0,61426.0078125,0.0,6915.453125,1.0,278.8567810058594,282.8861694335937,295.8558654785156,299.8191833496094,293.1499938964844,293.1499938964844,279.1499938964844,38644.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418032765388488,1.0,0.0,0.0,3.641766786575317,3.6417911052703857,8.849475534589146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.11328125,0.0,1543.7734375,1895.4371337890625,0.0,3788.828857421875,0.9054450392723083,1.0,0.0,3.0,1.0,0.0
18201060,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7307471632957458,0.3795421123504638,0.3491043448448181,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8710384368896484,0.659419059753418,0.630102276802063,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8690624833106995,0.6555290818214417,0.4622537791728973,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7758523225784302,0.4594763219356537,0.4426202178001404,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6330305933952332,0.2443314492702484,1.140042066574097,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.44439697265625,297.1739196777344,285.0045471191406,1.0,0.7390865683555603,0.3494865298271179,0.3494865298271179,1.0,1.0,-3.63203239440918,0.9450758099555968,2.6869566440582275,0.1272207647562027,0.964206337928772,0.964206337928772,0.0,326.5784606933594,303.0,60721.015625,0.0,6799.10107421875,1.0,279.14227294921875,283.0154724121094,295.84979248046875,299.7013854980469,293.1499938964844,293.1499938964844,278.8500061035156,33558.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329876899719238,1.0,0.0,0.0,3.747925281524658,3.7479498386383057,9.37292497837916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2529296875,0.0,1626.108154296875,1895.4371337890625,0.0,3708.49609375,0.9257076382637024,1.0,0.0,3.0,1.0,0.0
18201120,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7307471632957458,0.3795421123504638,0.3491043448448181,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8710384368896484,0.659419059753418,0.630102276802063,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8690624833106995,0.6555290818214417,0.4622537791728973,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7758523225784302,0.4594763219356537,0.4426202178001404,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6330305933952332,0.2443314492702484,1.140042066574097,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.44439697265625,297.1739196777344,285.0045471191406,1.0,0.7390865683555603,0.3494865298271179,0.3494865298271179,1.0,1.0,-3.63203239440918,0.9450758099555968,2.6869566440582275,0.1272207647562027,0.964206337928772,0.964206337928772,0.0,326.5784606933594,303.0,60721.015625,0.0,6799.10107421875,1.0,279.14227294921875,283.0154724121094,295.84979248046875,299.7013854980469,293.1499938964844,293.1499938964844,278.8500061035156,33558.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329876899719238,1.0,0.0,0.0,3.747925281524658,3.7479498386383057,9.37292497837916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2529296875,0.0,1626.108154296875,1895.4371337890625,0.0,3708.49609375,0.9257076382637024,1.0,0.0,3.0,1.0,0.0
18201180,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7354035973548889,0.3786884546279907,0.3481867909431457,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8770771622657776,0.6576886773109436,0.6283637285232544,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8761416077613831,0.6562013626098633,0.4626482129096985,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7816711664199829,0.4590962529182434,0.4420609772205353,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6373178958892822,0.2441845536231994,1.1379681825637815,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4396057128906,297.1699523925781,284.9004211425781,1.0,0.7330912947654724,0.3491509556770324,0.3491509556770324,1.0,1.0,-3.626153707504273,0.9421839714050292,2.6839699745178223,0.1256705224514007,0.8698127269744873,0.8698127269744873,0.0,315.387939453125,291.0,61435.125,0.0,6676.37353515625,1.0,278.8567810058594,282.88629150390625,295.9241638183594,299.8932800292969,293.1499938964844,293.1499938964844,279.1499938964844,38717.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404367208480836,1.0,0.0,0.0,3.6421849727630615,3.64220929145813,8.851508255247609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.6904296875,0.0,1544.7772216796875,1895.4371337890625,0.0,3776.4150390625,0.9055967926979064,1.0,0.0,3.0,1.0,0.0
18201240,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7354035973548889,0.3786884546279907,0.3481867909431457,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8770771622657776,0.6576886773109436,0.6283637285232544,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8761416077613831,0.6562013626098633,0.4626482129096985,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7816711664199829,0.4590962529182434,0.4420609772205353,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6373178958892822,0.2441845536231994,1.1379681825637815,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4396057128906,297.1699523925781,284.9004211425781,1.0,0.7330912947654724,0.3491509556770324,0.3491509556770324,1.0,1.0,-3.626153707504273,0.9421839714050292,2.6839699745178223,0.1256705224514007,0.8698127269744873,0.8698127269744873,0.0,315.387939453125,291.0,61435.125,0.0,6676.37353515625,1.0,278.8567810058594,282.88629150390625,295.9241638183594,299.8932800292969,293.1499938964844,293.1499938964844,279.1499938964844,38717.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404367208480836,1.0,0.0,0.0,3.6421849727630615,3.64220929145813,8.851508255247609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.6904296875,0.0,1544.7772216796875,1895.4371337890625,0.0,3776.4150390625,0.9055967926979064,1.0,0.0,3.0,1.0,0.0
18201300,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7379228472709656,0.3786730170249939,0.3477175235748291,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8803457617759705,0.6572670340538025,0.6274626851081848,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8799600601196289,0.6570709943771362,0.4628453552722931,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7847925424575806,0.4592090249061584,0.4417410492897033,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6396156549453735,0.2442687898874282,1.1367422342300415,285.0128173828125,284.95001220703125,302.04998779296875,292.916748046875,298.4396667480469,297.1712341308594,285.0139465332031,1.0,0.7299768328666687,0.3489831686019897,0.3489831686019897,1.0,1.0,-3.6228747367858887,0.9406404495239258,2.682234287261963,0.1247271597385406,0.9483750462532043,0.9483750462532043,0.0,309.6081237792969,291.0,60591.7109375,0.0,6612.193359375,1.0,279.10137939453125,283.0228271484375,295.8837585449219,299.6957702636719,293.1499938964844,293.1499938964844,279.1499938964844,34308.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343006014823914,1.0,0.0,0.0,3.686933755874634,3.686957836151123,9.07034745978308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.2255859375,0.0,1561.865478515625,1895.4371337890625,0.0,3720.496826171875,0.9138556718826294,1.0,0.0,3.0,1.0,0.0
18201360,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7410499453544617,0.3788061439990997,0.3475878536701202,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.884303092956543,0.6570237874984741,0.6269664764404297,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8844932913780212,0.6580910086631775,0.4633668959140777,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7885336875915527,0.4594694077968597,0.4417142271995544,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6424102187156677,0.244467630982399,1.136330246925354,285.00439453125,284.95001220703125,302.04998779296875,292.9261779785156,298.4409484863281,297.1739501953125,285.0032653808594,1.0,0.7269726991653442,0.3488265872001648,0.3488265872001648,1.0,1.0,-3.622218370437622,0.9399362802505492,2.6822822093963623,0.1240885481238365,0.9628379344940186,0.9628379344940186,0.0,303.4135437011719,279.0,60700.90234375,0.0,6554.841796875,1.0,279.1432800292969,283.01519775390625,295.9018859863281,299.7579650878906,293.1499938964844,293.1499938964844,278.8500061035156,33549.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320899844169616,1.0,0.0,0.0,3.748497009277344,3.748521566390991,9.375785339216236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.716796875,0.0,1626.7076416015625,1895.4371337890625,0.0,3700.283203125,0.9255706667900084,1.0,0.0,3.0,1.0,0.0
18201420,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7466558218002319,0.3779771029949188,0.3466801345348358,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8915207982063293,0.655285656452179,0.6252089142799377,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8927990198135376,0.6586942076683044,0.4637086689472198,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.795397162437439,0.4590904712677002,0.4411452710628509,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6476349234580994,0.2443715184926986,1.134433388710022,284.8979797363281,284.95001220703125,302.04998779296875,292.9380187988281,298.4363098144531,297.1700134277344,284.8993835449219,1.0,0.7207468152046204,0.3485134541988373,0.3485134541988373,1.0,1.0,-3.616466522216797,0.9371581077575684,2.6793084144592285,0.1226443722844123,0.8677138090133667,0.8677138090133667,0.0,291.8834533691406,267.0,61375.8359375,0.0,6430.32421875,1.0,278.8573913574219,282.8869323730469,295.9591369628906,299.9305114746094,293.1499938964844,293.1499938964844,279.1499938964844,38733.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400506615638732,1.0,0.0,0.0,3.638250827789306,3.638275146484375,8.832396360958228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.4091796875,0.0,1540.5240478515625,1895.4371337890625,0.0,3772.90576171875,0.9047601222991944,1.0,0.0,3.0,1.0,0.0
18201480,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7466558218002319,0.3779771029949188,0.3466801345348358,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8915207982063293,0.655285656452179,0.6252089142799377,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8927990198135376,0.6586942076683044,0.4637086689472198,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.795397162437439,0.4590904712677002,0.4411452710628509,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6476349234580994,0.2443715184926986,1.134433388710022,284.8979797363281,284.95001220703125,302.04998779296875,292.9380187988281,298.4363098144531,297.1700134277344,284.8993835449219,1.0,0.7207468152046204,0.3485134541988373,0.3485134541988373,1.0,1.0,-3.616466522216797,0.9371581077575684,2.6793084144592285,0.1226443722844123,0.8677138090133667,0.8677138090133667,0.0,291.8834533691406,267.0,61375.8359375,0.0,6430.32421875,1.0,278.8573913574219,282.8869323730469,295.9591369628906,299.9305114746094,293.1499938964844,293.1499938964844,279.1499938964844,38733.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400506615638732,1.0,0.0,0.0,3.638250827789306,3.638275146484375,8.832396360958228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.4091796875,0.0,1540.5240478515625,1895.4371337890625,0.0,3772.90576171875,0.9047601222991944,1.0,0.0,3.0,1.0,0.0
18201540,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.753416121006012,0.3781049251556396,0.3460994958877563,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000020027160645,0.6545994281768799,0.6238014101982117,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9024407267570496,0.6605052351951599,0.4643801748752594,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8033514618873596,0.4594541192054748,0.4407944977283478,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.653806746006012,0.2446939796209335,1.1329741477966309,285.00262451171875,284.95001220703125,302.04998779296875,292.9400329589844,298.4376220703125,297.1739196777344,285.0018310546875,1.0,0.7144739627838135,0.3482003211975097,0.3482003211975097,1.0,1.0,-3.612695217132568,0.9350005984306335,2.67769455909729,0.1211472377181053,0.95963853597641,0.95963853597641,0.0,279.7376708984375,255.0,60605.984375,0.0,6308.498046875,1.0,279.1422424316406,283.0158996582031,295.9196472167969,299.7754821777344,293.1499938964844,293.1499938964844,278.8500061035156,33664.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323921799659728,1.0,0.0,0.0,3.740419864654541,3.74044418334961,9.335422532785742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.8603515625,0.0,1618.206298828125,1895.4371337890625,0.0,3703.048583984375,0.924082100391388,1.0,0.0,3.0,1.0,0.0
18201600,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.753416121006012,0.3781049251556396,0.3460994958877563,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9000020027160645,0.6545994281768799,0.6238014101982117,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9024407267570496,0.6605052351951599,0.4643801748752594,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8033514618873596,0.4594541192054748,0.4407944977283478,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.653806746006012,0.2446939796209335,1.1329741477966309,285.00262451171875,284.95001220703125,302.04998779296875,292.9400329589844,298.4376220703125,297.1739196777344,285.0018310546875,1.0,0.7144739627838135,0.3482003211975097,0.3482003211975097,1.0,1.0,-3.612695217132568,0.9350005984306335,2.67769455909729,0.1211472377181053,0.95963853597641,0.95963853597641,0.0,279.7376708984375,255.0,60605.984375,0.0,6308.498046875,1.0,279.1422424316406,283.0158996582031,295.9196472167969,299.7754821777344,293.1499938964844,293.1499938964844,278.8500061035156,33664.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323921799659728,1.0,0.0,0.0,3.740419864654541,3.74044418334961,9.335422532785742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.8603515625,0.0,1618.206298828125,1895.4371337890625,0.0,3703.048583984375,0.924082100391388,1.0,0.0,3.0,1.0,0.0
