time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201660,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7601751685142517,0.3772859275341034,0.3451917767524719,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9086280465126038,0.6528447270393372,0.6220173835754395,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9124565720558168,0.6610242128372192,0.4646578431129455,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8111264109611511,0.4590632617473602,0.4402072429656982,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6601498126983643,0.2446316033601761,1.1312083005905151,284.8982849121094,284.95001220703125,302.04998779296875,292.9349975585937,298.4329528808594,297.16998291015625,284.8995361328125,1.0,0.7081239223480225,0.3478957414627075,0.3478957414627075,1.0,1.0,-3.6069700717926025,0.9322593808174132,2.674710512161255,0.1197578161954879,0.8650727272033691,0.8650727272033691,0.0,268.1393127441406,243.0,61222.5390625,0.0,6184.1865234375,1.0,278.8568725585937,282.8901062011719,295.95782470703125,299.92462158203125,293.1499938964844,293.1499938964844,279.1499938964844,38895.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406306147575378,1.0,0.0,0.0,3.626282215118408,3.626306533813477,8.77438083080051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9638671875,0.0,1528.4652099609375,1895.4371337890625,0.0,3778.177490234375,0.9022127389907836,1.0,0.0,3.0,1.0,0.0
18201720,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7601751685142517,0.3772859275341034,0.3451917767524719,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9086280465126038,0.6528447270393372,0.6220173835754395,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9124565720558168,0.6610242128372192,0.4646578431129455,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8111264109611511,0.4590632617473602,0.4402072429656982,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6601498126983643,0.2446316033601761,1.1312083005905151,284.8982849121094,284.95001220703125,302.04998779296875,292.9349975585937,298.4329528808594,297.16998291015625,284.8995361328125,1.0,0.7081239223480225,0.3478957414627075,0.3478957414627075,1.0,1.0,-3.6069700717926025,0.9322593808174132,2.674710512161255,0.1197578161954879,0.8650727272033691,0.8650727272033691,0.0,268.1393127441406,243.0,61222.5390625,0.0,6184.1865234375,1.0,278.8568725585937,282.8901062011719,295.95782470703125,299.92462158203125,293.1499938964844,293.1499938964844,279.1499938964844,38895.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406306147575378,1.0,0.0,0.0,3.626282215118408,3.626306533813477,8.77438083080051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9638671875,0.0,1528.4652099609375,1895.4371337890625,0.0,3778.177490234375,0.9022127389907836,1.0,0.0,3.0,1.0,0.0
18201780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.768341600894928,0.3774180710315704,0.3446138501167297,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.919518768787384,0.6521371006965637,0.620588481426239,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9248695969581604,0.6627523899078369,0.4652687013149261,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8197183609008789,0.4594117403030395,0.4398408234119415,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6676540970802307,0.2449832409620285,1.1298757791519165,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.4341735839844,297.1736755371094,285.0002746582031,1.0,0.7017434239387512,0.3475911617279053,0.3475911617279053,1.0,1.0,-3.603236436843872,0.9301426410675048,2.673093795776367,0.1183166205883026,0.9550610184669496,0.9550610184669496,0.0,255.9598999023437,231.0,60440.109375,0.0,6062.77685546875,1.0,279.14215087890625,283.0176086425781,295.9056091308594,299.7540283203125,293.1499938964844,293.1499938964844,278.8500061035156,33707.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328656792640686,1.0,0.0,0.0,3.728396892547608,3.728421449661255,9.27550559026713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.7734375,0.0,1604.6302490234375,1895.4371337890625,0.0,3707.380126953125,0.9213995933532716,1.0,0.0,3.0,1.0,0.0
18201840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.768341600894928,0.3774180710315704,0.3446138501167297,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.919518768787384,0.6521371006965637,0.620588481426239,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9248695969581604,0.6627523899078369,0.4652687013149261,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8197183609008789,0.4594117403030395,0.4398408234119415,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6676540970802307,0.2449832409620285,1.1298757791519165,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.4341735839844,297.1736755371094,285.0002746582031,1.0,0.7017434239387512,0.3475911617279053,0.3475911617279053,1.0,1.0,-3.603236436843872,0.9301426410675048,2.673093795776367,0.1183166205883026,0.9550610184669496,0.9550610184669496,0.0,255.9598999023437,231.0,60440.109375,0.0,6062.77685546875,1.0,279.14215087890625,283.0176086425781,295.9056091308594,299.7540283203125,293.1499938964844,293.1499938964844,278.8500061035156,33707.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328656792640686,1.0,0.0,0.0,3.728396892547608,3.728421449661255,9.27550559026713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.7734375,0.0,1604.6302490234375,1895.4371337890625,0.0,3707.380126953125,0.9213995933532716,1.0,0.0,3.0,1.0,0.0
18201900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7727081179618835,0.3770862817764282,0.3443362414836883,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.925443172454834,0.6513450145721436,0.6198984980583191,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9314767122268676,0.6630589962005615,0.4655568599700928,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8241632580757141,0.4592857360839844,0.439692735671997,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6717089414596558,0.2450199425220489,1.1294525861740112,284.8763427734375,284.95001220703125,302.04998779296875,292.9208374023437,298.4324951171875,297.1725158691406,284.8747253417969,1.0,0.6985963582992554,0.3474389016628265,0.3474389016628265,1.0,1.0,-3.601738929748535,0.929191827774048,2.672547101974488,0.1177680864930152,0.8681215643882751,0.8681215643882751,0.0,249.9522705078125,231.0,61309.94140625,0.0,6004.26806640625,1.0,278.8959655761719,282.86883544921875,295.953125,299.9634704589844,293.1499938964844,293.1499938964844,278.8500061035156,37762.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389573335647584,1.0,0.0,0.0,3.693227052688599,3.693251848220825,9.101339628614368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.5732421875,0.0,1595.1376953125,1895.4371337890625,0.0,3762.959716796875,0.9141377210617064,1.0,0.0,3.0,1.0,0.0
18201960,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7766006588935852,0.3766146898269653,0.3437130153179168,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9308180809020996,0.6503776907920837,0.6187902688980103,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.937450349330902,0.6631953120231628,0.4654893279075622,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8281742334365845,0.4590137600898742,0.439240425825119,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.675408124923706,0.2449527531862259,1.1282343864440918,284.8992004394531,284.95001220703125,302.04998779296875,292.9145202636719,298.4296875,297.1698913574219,284.9004821777344,1.0,0.6952937841415405,0.3473051488399505,0.3473051488399505,1.0,1.0,-3.5975677967071533,0.927477478981018,2.6700901985168457,0.1170099154114723,0.8619276881217957,0.8619276881217957,0.0,244.3417510986328,219.0,61025.85546875,0.0,5939.2060546875,1.0,278.8572998046875,282.8949279785156,295.9366149902344,299.8927917480469,293.1499938964844,293.1499938964844,279.1499938964844,38909.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409255981445312,1.0,0.0,0.0,3.610726356506348,3.610750436782837,8.699262821210141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.7587890625,0.0,1511.449462890625,1895.4371337890625,0.0,3780.857666015625,0.8988754749298096,1.0,0.0,3.0,1.0,0.0
18202020,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.786569356918335,0.3767474591732025,0.3431423306465149,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9440500736236572,0.6496506929397583,0.6173512935638428,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.951750099658966,0.6648361086845398,0.4660441875457763,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.838092029094696,0.4593465626239776,0.4388646185398102,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6845772862434387,0.2453309297561645,1.127035140991211,284.9999389648437,284.95001220703125,302.04998779296875,292.899658203125,298.4308776855469,297.17340087890625,284.9991455078125,1.0,0.6888205409049988,0.3470376431941986,0.3470376431941986,1.0,1.0,-3.593913078308105,0.925504982471466,2.668408155441284,0.1157198101282119,0.9503473043441772,0.9503473043441772,0.0,232.15245056152344,222.0,60242.41796875,0.0,5818.564453125,1.0,279.1420593261719,283.0202941894531,295.8790283203125,299.7164611816406,293.1499938964844,293.1499938964844,278.8500061035156,33714.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332149028778076,1.0,0.0,0.0,3.7135438919067374,3.713567972183228,9.201748980558476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.5654296875,0.0,1587.6204833984375,1895.4371337890625,0.0,3710.573486328125,0.918056070804596,1.0,0.0,3.0,1.0,0.0
18202080,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.786569356918335,0.3767474591732025,0.3431423306465149,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9440500736236572,0.6496506929397583,0.6173512935638428,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.951750099658966,0.6648361086845398,0.4660441875457763,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.838092029094696,0.4593465626239776,0.4388646185398102,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6845772862434387,0.2453309297561645,1.127035140991211,284.9999389648437,284.95001220703125,302.04998779296875,292.899658203125,298.4308776855469,297.17340087890625,284.9991455078125,1.0,0.6888205409049988,0.3470376431941986,0.3470376431941986,1.0,1.0,-3.593913078308105,0.925504982471466,2.668408155441284,0.1157198101282119,0.9503473043441772,0.9503473043441772,0.0,232.15245056152344,222.0,60242.41796875,0.0,5818.564453125,1.0,279.1420593261719,283.0202941894531,295.8790283203125,299.7164611816406,293.1499938964844,293.1499938964844,278.8500061035156,33714.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332149028778076,1.0,0.0,0.0,3.7135438919067374,3.713567972183228,9.201748980558476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.5654296875,0.0,1587.6204833984375,1895.4371337890625,0.0,3710.573486328125,0.918056070804596,1.0,0.0,3.0,1.0,0.0
18202140,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7902241349220276,0.3759295642375946,0.3424857854843139,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9486263394355774,0.6478725671768188,0.615799069404602,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.957316517829895,0.6651809811592102,0.4663942158222198,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8419632911682129,0.4589243233203888,0.4385103583335876,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6882896423339844,0.2453118115663528,1.1267457008361816,284.9013366699219,284.95001220703125,302.04998779296875,292.882080078125,298.4266357421875,297.1695861816406,284.9021911621094,1.0,0.686435878276825,0.3467701375484466,0.3467701375484466,1.0,1.0,-3.590907573699951,0.9237245917320251,2.667182922363281,0.1146667152643203,0.85960453748703,0.85960453748703,0.0,227.518783569336,225.0,60848.6171875,0.0,5766.74462890625,1.0,278.8578491210937,282.9001159667969,295.9042663574219,299.8493347167969,293.1499938964844,293.1499938964844,279.1499938964844,38760.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941364884376526,1.0,0.0,0.0,3.5967583656311035,3.5967824459075928,8.632087542537192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.5068359375,0.0,1495.089599609375,1895.4371337890625,0.0,3784.847900390625,0.8956759572029114,1.0,0.0,3.0,1.0,0.0
18202200,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7902241349220276,0.3759295642375946,0.3424857854843139,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9486263394355774,0.6478725671768188,0.615799069404602,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.957316517829895,0.6651809811592102,0.4663942158222198,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8419632911682129,0.4589243233203888,0.4385103583335876,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6882896423339844,0.2453118115663528,1.1267457008361816,284.9013366699219,284.95001220703125,302.04998779296875,292.882080078125,298.4266357421875,297.1695861816406,284.9021911621094,1.0,0.686435878276825,0.3467701375484466,0.3467701375484466,1.0,1.0,-3.590907573699951,0.9237245917320251,2.667182922363281,0.1146667152643203,0.85960453748703,0.85960453748703,0.0,227.518783569336,225.0,60848.6171875,0.0,5766.74462890625,1.0,278.8578491210937,282.9001159667969,295.9042663574219,299.8493347167969,293.1499938964844,293.1499938964844,279.1499938964844,38760.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941364884376526,1.0,0.0,0.0,3.5967583656311035,3.5967824459075928,8.632087542537192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.5068359375,0.0,1495.089599609375,1895.4371337890625,0.0,3784.847900390625,0.8956759572029114,1.0,0.0,3.0,1.0,0.0
18202260,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7913076877593994,0.3759708404541015,0.3422576189041137,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9496549963951112,0.6470726728439331,0.6147342324256897,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.959452748298645,0.6666688919067383,0.4671700596809387,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8432012796401978,0.459178626537323,0.4385012686252594,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6895785927772522,0.2456401288509369,1.1274105310440063,285.0013122558594,284.95001220703125,302.04998779296875,292.86199951171875,298.42755126953125,297.1722106933594,285.0005798339844,1.0,0.685907244682312,0.3465287387371063,0.3465287387371063,1.0,1.0,-3.591064214706421,0.9230031967163086,2.6680610179901123,0.1137900575995445,0.9484286904335022,0.9484286904335022,0.0,226.1886749267578,228.0,60110.78125,0.0,5755.6982421875,1.0,279.1419677734375,283.0241394042969,295.8426818847656,299.6717834472656,293.1499938964844,293.1499938964844,278.8500061035156,33626.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339434504508972,1.0,0.0,0.0,3.7016761302948,3.701700210571289,9.143029728875264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.3359375,0.0,1573.4129638671875,1895.4371337890625,0.0,3717.233642578125,0.9153273701667786,1.0,0.0,3.0,1.0,0.0
18202320,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7913076877593994,0.3759708404541015,0.3422576189041137,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9496549963951112,0.6470726728439331,0.6147342324256897,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.959452748298645,0.6666688919067383,0.4671700596809387,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8432012796401978,0.459178626537323,0.4385012686252594,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6895785927772522,0.2456401288509369,1.1274105310440063,285.0013122558594,284.95001220703125,302.04998779296875,292.86199951171875,298.42755126953125,297.1722106933594,285.0005798339844,1.0,0.685907244682312,0.3465287387371063,0.3465287387371063,1.0,1.0,-3.591064214706421,0.9230031967163086,2.6680610179901123,0.1137900575995445,0.9484286904335022,0.9484286904335022,0.0,226.1886749267578,228.0,60110.78125,0.0,5755.6982421875,1.0,279.1419677734375,283.0241394042969,295.8426818847656,299.6717834472656,293.1499938964844,293.1499938964844,278.8500061035156,33626.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339434504508972,1.0,0.0,0.0,3.7016761302948,3.701700210571289,9.143029728875264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.3359375,0.0,1573.4129638671875,1895.4371337890625,0.0,3717.233642578125,0.9153273701667786,1.0,0.0,3.0,1.0,0.0
18202380,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7896462678909302,0.3750253021717071,0.3417056500911712,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.947254240512848,0.6451919078826904,0.6133164167404175,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9582130312919616,0.6668215394020081,0.4675601124763489,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8418573141098022,0.4586410522460937,0.4382708668708801,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6885555386543274,0.2455240339040756,1.127800226211548,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.4228210449219,297.16748046875,284.9031066894531,1.0,0.6863144636154175,0.346287339925766,0.346287339925766,1.0,1.0,-3.589364767074585,0.9217049479484558,2.6676599979400635,0.1129932403564453,0.8583569526672363,0.8583569526672363,0.0,227.4034423828125,231.0,60732.4453125,0.0,5760.0166015625,1.0,278.8579406738281,282.9031677246094,295.86358642578125,299.802001953125,293.1499938964844,293.1499938964844,279.1499938964844,38695.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94242662191391,1.0,0.0,0.0,3.587347984313965,3.587371826171875,8.586976605329255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.7998046875,0.0,1484.3983154296875,1895.4371337890625,0.0,3794.486328125,0.8935338854789734,1.0,0.0,3.0,1.0,0.0
18202440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7896462678909302,0.3750253021717071,0.3417056500911712,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.947254240512848,0.6451919078826904,0.6133164167404175,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9582130312919616,0.6668215394020081,0.4675601124763489,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8418573141098022,0.4586410522460937,0.4382708668708801,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6885555386543274,0.2455240339040756,1.127800226211548,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.4228210449219,297.16748046875,284.9031066894531,1.0,0.6863144636154175,0.346287339925766,0.346287339925766,1.0,1.0,-3.589364767074585,0.9217049479484558,2.6676599979400635,0.1129932403564453,0.8583569526672363,0.8583569526672363,0.0,227.4034423828125,231.0,60732.4453125,0.0,5760.0166015625,1.0,278.8579406738281,282.9031677246094,295.86358642578125,299.802001953125,293.1499938964844,293.1499938964844,279.1499938964844,38695.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94242662191391,1.0,0.0,0.0,3.587347984313965,3.587371826171875,8.586976605329255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.7998046875,0.0,1484.3983154296875,1895.4371337890625,0.0,3794.486328125,0.8935338854789734,1.0,0.0,3.0,1.0,0.0
18202500,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7885125279426575,0.3749285340309143,0.3414374887943268,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9456376433372498,0.6446645855903625,0.6126053929328918,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9572094678878784,0.6674050092697144,0.4677678048610687,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8408699035644531,0.4586510062217712,0.4381346106529236,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6877264380455017,0.2455959767103195,1.1278268098831177,285.0121765136719,284.95001220703125,302.04998779296875,292.8279113769531,298.42236328125,297.16766357421875,285.0133972167969,1.0,0.6866644620895386,0.3461666405200958,0.3461666405200958,1.0,1.0,-3.588297843933105,0.9209951758384703,2.6673026084899902,0.1124474331736564,0.9345025420188904,0.9345025420188904,0.0,228.32781982421875,231.0,59892.2578125,0.0,5764.1591796875,1.0,279.1004333496094,283.0362243652344,295.8004455566406,299.58026123046875,293.1499938964844,293.1499938964844,279.1499938964844,34295.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369038939476012,1.0,0.0,0.0,3.631422281265259,3.63144588470459,8.799273700788035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.2060546875,0.0,1499.9122314453125,1895.4371337890625,0.0,3744.25537109375,0.9015840888023376,1.0,0.0,3.0,1.0,0.0
18202560,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7879063487052917,0.3749537169933319,0.3414789140224457,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9446001052856444,0.6442890167236328,0.6122661232948303,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9567832946777344,0.6681278944015503,0.4682879745960235,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8403246998786926,0.4587848484516144,0.4382694959640503,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6873123645782471,0.2457595765590667,1.1285877227783203,285.0003967285156,284.95001220703125,302.04998779296875,292.81561279296875,298.4228820800781,297.1690673828125,284.9992370605469,1.0,0.6872302889823914,0.3460260033607483,0.3460260033607483,1.0,1.0,-3.5896403789520264,0.92096209526062,2.6686782836914062,0.1120861545205116,0.9459494948387146,0.9459494948387146,0.0,229.07325744628903,234.0,59994.7265625,0.0,5775.69091796875,1.0,279.1427001953125,283.0249938964844,295.7965087890625,299.6194763183594,293.1499938964844,293.1499938964844,278.8500061035156,33544.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351728558540344,1.0,0.0,0.0,3.694963216781616,3.6949872970581055,9.10989854219224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.712890625,0.0,1565.16943359375,1895.4371337890625,0.0,3728.462890625,0.9134963154792786,1.0,0.0,3.0,1.0,0.0
18202620,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.784837543964386,0.3739280104637146,0.3409139215946197,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9402821660041808,0.6423330903053284,0.6108407378196716,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9536864161491394,0.6681213974952698,0.4686185419559479,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.837605357170105,0.458159863948822,0.4380185604095459,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.685007631778717,0.2455718368291854,1.1289372444152832,284.9010009765625,284.95001220703125,302.04998779296875,292.7898254394531,298.4176940917969,297.1640014648437,284.9022827148437,1.0,0.6883562207221985,0.3457446694374084,0.3457446694374084,1.0,1.0,-3.5877721309661865,0.9194846153259276,2.668287515640259,0.1111583709716796,0.8553459644317627,0.8553459644317627,0.0,231.8445281982422,237.0,60589.3984375,0.0,5792.99462890625,1.0,278.8578186035156,282.9048767089844,295.8143005371094,299.74493408203125,293.1499938964844,293.1499938964844,279.1499938964844,38806.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437958002090454,1.0,0.0,0.0,3.576327085494995,3.5763509273529053,8.53429753533419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.236328125,0.0,1473.310791015625,1895.4371337890625,0.0,3806.901611328125,0.8911059498786926,1.0,0.0,3.0,1.0,0.0
18202680,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.784837543964386,0.3739280104637146,0.3409139215946197,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9402821660041808,0.6423330903053284,0.6108407378196716,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9536864161491394,0.6681213974952698,0.4686185419559479,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.837605357170105,0.458159863948822,0.4380185604095459,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.685007631778717,0.2455718368291854,1.1289372444152832,284.9010009765625,284.95001220703125,302.04998779296875,292.7898254394531,298.4176940917969,297.1640014648437,284.9022827148437,1.0,0.6883562207221985,0.3457446694374084,0.3457446694374084,1.0,1.0,-3.5877721309661865,0.9194846153259276,2.668287515640259,0.1111583709716796,0.8553459644317627,0.8553459644317627,0.0,231.8445281982422,237.0,60589.3984375,0.0,5792.99462890625,1.0,278.8578186035156,282.9048767089844,295.8143005371094,299.74493408203125,293.1499938964844,293.1499938964844,279.1499938964844,38806.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437958002090454,1.0,0.0,0.0,3.576327085494995,3.5763509273529053,8.53429753533419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.236328125,0.0,1473.310791015625,1895.4371337890625,0.0,3806.901611328125,0.8911059498786926,1.0,0.0,3.0,1.0,0.0
18202740,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7824060916900635,0.3737904727458954,0.3406615257263183,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9366430044174194,0.6413636207580566,0.6097651720046997,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9512800574302672,0.669285774230957,0.4692737162113189,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8354012370109558,0.4582298994064331,0.4379820823669433,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6831271648406982,0.2457534074783325,1.1296305656433103,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.4173278808594,297.1651611328125,284.9983825683594,1.0,0.6896148324012756,0.345463365316391,0.345463365316391,1.0,1.0,-3.5877439975738525,0.9185805916786194,2.669163465499878,0.1101627349853515,0.942514419555664,0.942514419555664,0.0,234.3221435546875,240.0,59847.390625,0.0,5814.60302734375,1.0,279.1418151855469,283.02685546875,295.7444152832031,299.5584411621094,293.1499938964844,293.1499938964844,278.8500061035156,33637.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936589241027832,1.0,0.0,0.0,3.682927131652832,3.682950973510742,9.050644962371734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.7783203125,0.0,1552.27685546875,1895.4371337890625,0.0,3741.38623046875,0.9110475182533264,1.0,0.0,3.0,1.0,0.0
18202800,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7824060916900635,0.3737904727458954,0.3406615257263183,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9366430044174194,0.6413636207580566,0.6097651720046997,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9512800574302672,0.669285774230957,0.4692737162113189,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8354012370109558,0.4582298994064331,0.4379820823669433,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6831271648406982,0.2457534074783325,1.1296305656433103,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.4173278808594,297.1651611328125,284.9983825683594,1.0,0.6896148324012756,0.345463365316391,0.345463365316391,1.0,1.0,-3.5877439975738525,0.9185805916786194,2.669163465499878,0.1101627349853515,0.942514419555664,0.942514419555664,0.0,234.3221435546875,240.0,59847.390625,0.0,5814.60302734375,1.0,279.1418151855469,283.02685546875,295.7444152832031,299.5584411621094,293.1499938964844,293.1499938964844,278.8500061035156,33637.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936589241027832,1.0,0.0,0.0,3.682927131652832,3.682950973510742,9.050644962371734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.7783203125,0.0,1552.27685546875,1895.4371337890625,0.0,3741.38623046875,0.9110475182533264,1.0,0.0,3.0,1.0,0.0
18202860,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.779050350189209,0.3727218508720398,0.3400596380233764,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9318508505821228,0.6393654942512512,0.6082999110221863,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9476642608642578,0.669157862663269,0.4695205390453338,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8324062824249268,0.4575490355491638,0.4376833438873291,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6805476546287537,0.2455274611711502,1.129853129386902,284.9026794433594,284.95001220703125,302.04998779296875,292.734375,298.4122314453125,297.1601867675781,284.9034118652344,1.0,0.6908884644508362,0.3451884686946869,0.3451884686946869,1.0,1.0,-3.585471868515014,0.9170005321502686,2.668471336364746,0.1092134416103363,0.8535646200180054,0.8535646200180054,0.0,237.5156097412109,243.0,60428.1640625,0.0,5834.0615234375,1.0,278.85809326171875,282.9090881347656,295.758544921875,299.6786804199219,293.1499938964844,293.1499938964844,279.1499938964844,38745.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451362490653992,1.0,0.0,0.0,3.564387321472168,3.564411163330078,8.477408073304105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.9619140625,0.0,1460.046875,1895.4371337890625,0.0,3819.041748046875,0.888491690158844,1.0,0.0,3.0,1.0,0.0
18202920,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.779050350189209,0.3727218508720398,0.3400596380233764,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9318508505821228,0.6393654942512512,0.6082999110221863,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9476642608642578,0.669157862663269,0.4695205390453338,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8324062824249268,0.4575490355491638,0.4376833438873291,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6805476546287537,0.2455274611711502,1.129853129386902,284.9026794433594,284.95001220703125,302.04998779296875,292.734375,298.4122314453125,297.1601867675781,284.9034118652344,1.0,0.6908884644508362,0.3451884686946869,0.3451884686946869,1.0,1.0,-3.585471868515014,0.9170005321502686,2.668471336364746,0.1092134416103363,0.8535646200180054,0.8535646200180054,0.0,237.5156097412109,243.0,60428.1640625,0.0,5834.0615234375,1.0,278.85809326171875,282.9090881347656,295.758544921875,299.6786804199219,293.1499938964844,293.1499938964844,279.1499938964844,38745.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451362490653992,1.0,0.0,0.0,3.564387321472168,3.564411163330078,8.477408073304105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.9619140625,0.0,1460.046875,1895.4371337890625,0.0,3819.041748046875,0.888491690158844,1.0,0.0,3.0,1.0,0.0
18202980,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7765272855758667,0.3725423812866211,0.3397824168205261,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9280346632003784,0.6383519172668457,0.6071978211402893,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9450086951255798,0.6701949238777161,0.4700986742973327,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8301072716712952,0.4575672745704651,0.4376102387905121,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6785725355148315,0.2456813156604766,1.130463719367981,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,298.4117736816406,297.1612243652344,284.99761962890625,1.0,0.6922031044960022,0.3449135720729828,0.3449135720729828,1.0,1.0,-3.585145711898804,0.9160264134407043,2.669119358062744,0.1082055196166038,0.9387653470039368,0.9387653470039368,0.0,240.1981811523437,246.0,59679.50390625,0.0,5856.3330078125,1.0,279.1417236328125,283.0292053222656,295.6868591308594,299.4901733398437,293.1499938964844,293.1499938964844,278.8500061035156,33641.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937905490398407,1.0,0.0,0.0,3.670107126235962,3.670130968093872,8.987745445665496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7763671875,0.0,1537.9127197265625,1895.4371337890625,0.0,3753.382568359375,0.9082244634628296,1.0,0.0,3.0,1.0,0.0
18203040,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7765272855758667,0.3725423812866211,0.3397824168205261,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9280346632003784,0.6383519172668457,0.6071978211402893,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9450086951255798,0.6701949238777161,0.4700986742973327,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8301072716712952,0.4575672745704651,0.4376102387905121,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6785725355148315,0.2456813156604766,1.130463719367981,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,298.4117736816406,297.1612243652344,284.99761962890625,1.0,0.6922031044960022,0.3449135720729828,0.3449135720729828,1.0,1.0,-3.585145711898804,0.9160264134407043,2.669119358062744,0.1082055196166038,0.9387653470039368,0.9387653470039368,0.0,240.1981811523437,246.0,59679.50390625,0.0,5856.3330078125,1.0,279.1417236328125,283.0292053222656,295.6868591308594,299.4901733398437,293.1499938964844,293.1499938964844,278.8500061035156,33641.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937905490398407,1.0,0.0,0.0,3.670107126235962,3.670130968093872,8.987745445665496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7763671875,0.0,1537.9127197265625,1895.4371337890625,0.0,3753.382568359375,0.9082244634628296,1.0,0.0,3.0,1.0,0.0
18203100,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7752006649971008,0.3720530867576599,0.3396357595920563,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9260429739952089,0.6374109387397766,0.6066499352455139,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9435632228851318,0.6701396703720093,0.4703585803508758,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8289070725440979,0.4572692215442657,0.4375894963741302,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6775646209716797,0.2456085532903671,1.1309360265731812,284.87750244140625,284.95001220703125,302.04998779296875,292.6905212402344,298.4097900390625,297.1594543457031,284.8766174316406,1.0,0.6929144859313965,0.3447761237621307,0.3447761237621307,1.0,1.0,-3.5851733684539795,0.9155918955802916,2.669581413269043,0.107845164835453,0.8538106083869934,0.8538106083869934,0.0,241.6522979736328,246.0,60493.95703125,0.0,5869.14990234375,1.0,278.8978271484375,282.8857727050781,295.7251892089844,299.6863708496094,293.1499938964844,293.1499938964844,278.8500061035156,38030.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442471861839294,1.0,0.0,0.0,3.629223585128784,3.6292476654052734,8.788620675659331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.8720703125,0.0,1525.2843017578125,1895.4371337890625,0.0,3810.991455078125,0.8998987674713135,1.0,0.0,3.0,1.0,0.0
18203160,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.773223876953125,0.371444821357727,0.3391609787940979,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9232730865478516,0.636325478553772,0.6057121157646179,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9412834644317628,0.6699039340019226,0.4702536463737488,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8271433115005493,0.4568451046943664,0.4372783303260803,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6760281324386597,0.2454429268836975,1.1306380033493042,284.90313720703125,284.95001220703125,302.04998779296875,292.6756591796875,298.4069519042969,297.1565856933594,284.9044189453125,1.0,0.6934858560562134,0.3446531891822815,0.3446531891822815,1.0,1.0,-3.5826170444488525,0.914413571357727,2.668203592300415,0.1072667613625526,0.850699245929718,0.850699245929718,0.0,243.48556518554688,249.0,60227.8515625,0.0,5875.6083984375,1.0,278.8575439453125,282.91363525390625,295.7003479003906,299.6081848144531,293.1499938964844,293.1499938964844,279.1499938964844,38935.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464555978775024,1.0,0.0,0.0,3.5475330352783203,3.547556638717652,8.397426540796005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.2998046875,0.0,1443.474609375,1895.4371337890625,0.0,3830.975830078125,0.8849430084228516,1.0,0.0,3.0,1.0,0.0
18203220,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707425355911255,0.3712311685085296,0.3388527035713196,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9195229411125184,0.6352765560150146,0.604576826095581,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9385294914245604,0.6707764267921448,0.4707078039646148,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8248636722564697,0.4568203091621399,0.4371650516986847,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740931272506714,0.2455871701240539,1.1312164068222046,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4066467285156,297.15771484375,284.9964904785156,1.0,0.6947851777076721,0.3444072902202606,0.3444072902202606,1.0,1.0,-3.581977367401123,0.9134376645088196,2.668539762496948,0.1063055321574211,0.9347266554832458,0.9347266554832458,0.0,246.2262115478516,252.0,59496.0234375,0.0,5897.1884765625,1.0,279.1416015625,283.0314025878906,295.6270751953125,299.4186096191406,293.1499938964844,293.1499938964844,278.8500061035156,33652.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391376972198486,1.0,0.0,0.0,3.6567633152008057,3.6567869186401367,8.922508527575701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0478515625,0.0,1523.1097412109375,1895.4371337890625,0.0,3764.60107421875,0.9051650166511536,1.0,0.0,3.0,1.0,0.0
18203280,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707425355911255,0.3712311685085296,0.3388527035713196,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9195229411125184,0.6352765560150146,0.604576826095581,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9385294914245604,0.6707764267921448,0.4707078039646148,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8248636722564697,0.4568203091621399,0.4371650516986847,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740931272506714,0.2455871701240539,1.1312164068222046,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4066467285156,297.15771484375,284.9964904785156,1.0,0.6947851777076721,0.3444072902202606,0.3444072902202606,1.0,1.0,-3.581977367401123,0.9134376645088196,2.668539762496948,0.1063055321574211,0.9347266554832458,0.9347266554832458,0.0,246.2262115478516,252.0,59496.0234375,0.0,5897.1884765625,1.0,279.1416015625,283.0314025878906,295.6270751953125,299.4186096191406,293.1499938964844,293.1499938964844,278.8500061035156,33652.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391376972198486,1.0,0.0,0.0,3.6567633152008057,3.6567869186401367,8.922508527575701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0478515625,0.0,1523.1097412109375,1895.4371337890625,0.0,3764.60107421875,0.9051650166511536,1.0,0.0,3.0,1.0,0.0
18203340,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7675406336784363,0.3701116740703583,0.3382016122341156,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9149510860443116,0.6332294344902039,0.6030592322349548,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9347910284996032,0.6703780293464661,0.4707717895507812,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.821956217288971,0.4560639262199402,0.43679279088974,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6716313362121582,0.2453367859125137,1.1313282251358032,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.4022521972656,297.153564453125,284.9045715332031,1.0,0.6960405111312866,0.3441614210605621,0.3441614210605621,1.0,1.0,-3.579141139984131,0.9117826223373412,2.667358636856079,0.1053642034530639,0.8478992581367493,0.8478992581367493,0.0,249.5412750244141,255.0,60043.078125,0.0,5915.50146484375,1.0,278.8583068847656,282.9173583984375,295.6394958496094,299.5346374511719,293.1499938964844,293.1499938964844,279.1499938964844,38763.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475797414779664,1.0,0.0,0.0,3.5348093509674072,3.5348329544067383,8.337297572325042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7451171875,0.0,1428.7774658203125,1895.4371337890625,0.0,3841.132568359375,0.881968080997467,1.0,0.0,3.0,1.0,0.0
18203400,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7675406336784363,0.3701116740703583,0.3382016122341156,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9149510860443116,0.6332294344902039,0.6030592322349548,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9347910284996032,0.6703780293464661,0.4707717895507812,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.821956217288971,0.4560639262199402,0.43679279088974,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6716313362121582,0.2453367859125137,1.1313282251358032,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.4022521972656,297.153564453125,284.9045715332031,1.0,0.6960405111312866,0.3441614210605621,0.3441614210605621,1.0,1.0,-3.579141139984131,0.9117826223373412,2.667358636856079,0.1053642034530639,0.8478992581367493,0.8478992581367493,0.0,249.5412750244141,255.0,60043.078125,0.0,5915.50146484375,1.0,278.8583068847656,282.9173583984375,295.6394958496094,299.5346374511719,293.1499938964844,293.1499938964844,279.1499938964844,38763.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475797414779664,1.0,0.0,0.0,3.5348093509674072,3.5348329544067383,8.337297572325042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7451171875,0.0,1428.7774658203125,1895.4371337890625,0.0,3841.132568359375,0.881968080997467,1.0,0.0,3.0,1.0,0.0
18203460,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7651622295379639,0.3698683977127075,0.3378776609897613,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9114222526550292,0.6321495771408081,0.6019080877304077,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9320749044418336,0.6711536645889282,0.4711682200431824,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197313547134399,0.4560014605522156,0.4366529881954193,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6697781085968018,0.2454656511545181,1.131861686706543,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.40216064453125,297.15478515625,284.9956359863281,1.0,0.6973130106925964,0.3439534306526184,0.3439534306526184,1.0,1.0,-3.57830810546875,0.9108664989471436,2.6674416065216064,0.1044824197888374,0.930570900440216,0.930570900440216,0.0,252.2848358154297,258.0,59297.98828125,0.0,5936.34912109375,1.0,279.1415100097656,283.0342102050781,295.56707763671875,299.3454895019531,293.1499938964844,293.1499938964844,278.8500061035156,33654.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402004480361938,1.0,0.0,0.0,3.641871452331543,3.641894817352295,8.84998428318795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.181640625,0.0,1506.6307373046875,1895.4371337890625,0.0,3774.26708984375,0.9018169641494752,1.0,0.0,3.0,1.0,0.0
