time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203520,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7651622295379639,0.3698683977127075,0.3378776609897613,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9114222526550292,0.6321495771408081,0.6019080877304077,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9320749044418336,0.6711536645889282,0.4711682200431824,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197313547134399,0.4560014605522156,0.4366529881954193,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6697781085968018,0.2454656511545181,1.131861686706543,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.40216064453125,297.15478515625,284.9956359863281,1.0,0.6973130106925964,0.3439534306526184,0.3439534306526184,1.0,1.0,-3.57830810546875,0.9108664989471436,2.6674416065216064,0.1044824197888374,0.930570900440216,0.930570900440216,0.0,252.2848358154297,258.0,59297.98828125,0.0,5936.34912109375,1.0,279.1415100097656,283.0342102050781,295.56707763671875,299.3454895019531,293.1499938964844,293.1499938964844,278.8500061035156,33654.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402004480361938,1.0,0.0,0.0,3.641871452331543,3.641894817352295,8.84998428318795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.181640625,0.0,1506.6307373046875,1895.4371337890625,0.0,3774.26708984375,0.9018169641494752,1.0,0.0,3.0,1.0,0.0
18203580,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7620899081230164,0.3687313795089721,0.337207168340683,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9071789979934692,0.6300880312919617,0.600371241569519,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9284040927886964,0.6706680655479431,0.4711704552173614,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8168788552284241,0.4552178382873535,0.4362514317035675,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6674174666404724,0.2452024966478347,1.1319118738174438,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.3982238769531,297.1510314941406,284.9052429199219,1.0,0.6985378861427307,0.3437454402446747,0.3437454402446747,1.0,1.0,-3.5752415657043457,0.9092646241188048,2.665977001190185,0.1036142259836196,0.8448862433433533,0.8448862433433533,0.0,255.6011505126953,261.0,59829.8203125,0.0,5953.75146484375,1.0,278.8584289550781,282.92193603515625,295.58038330078125,299.4612731933594,293.1499938964844,293.1499938964844,279.1499938964844,38765.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485458731651306,1.0,0.0,0.0,3.5184876918792725,3.5185110569000244,8.260482218247489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8564453125,0.0,1411.661376953125,1895.4371337890625,0.0,3849.8525390625,0.8783629536628723,1.0,0.0,3.0,1.0,0.0
18203640,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7620899081230164,0.3687313795089721,0.337207168340683,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9071789979934692,0.6300880312919617,0.600371241569519,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9284040927886964,0.6706680655479431,0.4711704552173614,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8168788552284241,0.4552178382873535,0.4362514317035675,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6674174666404724,0.2452024966478347,1.1319118738174438,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.3982238769531,297.1510314941406,284.9052429199219,1.0,0.6985378861427307,0.3437454402446747,0.3437454402446747,1.0,1.0,-3.5752415657043457,0.9092646241188048,2.665977001190185,0.1036142259836196,0.8448862433433533,0.8448862433433533,0.0,255.6011505126953,261.0,59829.8203125,0.0,5953.75146484375,1.0,278.8584289550781,282.92193603515625,295.58038330078125,299.4612731933594,293.1499938964844,293.1499938964844,279.1499938964844,38765.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485458731651306,1.0,0.0,0.0,3.5184876918792725,3.5185110569000244,8.260482218247489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8564453125,0.0,1411.661376953125,1895.4371337890625,0.0,3849.8525390625,0.8783629536628723,1.0,0.0,3.0,1.0,0.0
18203700,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7606688737869263,0.3685424625873565,0.336887925863266,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9052426218986512,0.629470944404602,0.5996124148368835,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9267048835754396,0.670918881893158,0.471173882484436,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8155320882797241,0.4551156163215637,0.436039000749588,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.66629958152771,0.2452163398265838,1.1317951679229736,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,298.397705078125,297.151123046875,285.0101318359375,1.0,0.699097216129303,0.343641459941864,0.343641459941864,1.0,1.0,-3.5735461711883545,0.9084203839302064,2.665125846862793,0.1030355617403984,0.9179251790046692,0.9179251790046692,0.0,257.1437072753906,261.0,59019.2421875,0.0,5960.83984375,1.0,279.0985412597656,283.04901123046875,295.5143737792969,299.23895263671875,293.1499938964844,293.1499938964844,279.1499938964844,34190.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428861737251282,1.0,0.0,0.0,3.5660533905029297,3.5660762786865234,8.485334319630056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.6923828125,0.0,1428.53955078125,1895.4371337890625,0.0,3798.6552734375,0.8868123292922974,1.0,0.0,3.0,1.0,0.0
18203760,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7597910165786743,0.3684592247009277,0.3368572890758514,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9039353728294371,0.6289833188056946,0.5991964340209961,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9256992936134338,0.67128586769104,0.47147136926651,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8146680593490601,0.4551229476928711,0.436081051826477,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6656272411346436,0.2453161776065826,1.1323776245117188,284.9954528808594,284.95001220703125,302.04998779296875,292.529052734375,298.39813232421875,297.1522216796875,284.9942932128906,1.0,0.6997772455215454,0.3435433506965637,0.3435433506965637,1.0,1.0,-3.5741159915924072,0.9082826972007751,2.665833234786988,0.1027010232210159,0.9262546896934508,0.9262546896934508,0.0,258.3583068847656,264.0,59092.97265625,0.0,5973.58251953125,1.0,279.1423034667969,283.03662109375,295.5083923339844,299.27313232421875,293.1499938964844,293.1499938964844,278.8500061035156,33571.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94099223613739,1.0,0.0,0.0,3.628097534179688,3.62812089920044,8.783168254922202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.2607421875,0.0,1490.87890625,1895.4371337890625,0.0,3781.463134765625,0.8984437584877014,1.0,0.0,3.0,1.0,0.0
18203820,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7568478584289551,0.3672973215579986,0.3361737430095672,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.900084912776947,0.6269059777259827,0.5976536870002747,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.922063171863556,0.6705599427223206,0.4713301956653595,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8118406534194946,0.4543096125125885,0.4356591999530792,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6633691191673279,0.2450407743453979,1.1323922872543335,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.394287109375,297.14862060546875,284.9061889648437,1.0,0.7009662985801697,0.3433471322059631,0.3433471322059631,1.0,1.0,-3.570787191390991,0.9066407680511476,2.664146423339844,0.1018258333206176,0.8417599201202393,0.8417599201202393,0.0,261.6740417480469,267.0,59599.15625,0.0,5989.93310546875,1.0,278.85791015625,282.92694091796875,295.525146484375,299.3907470703125,293.1499938964844,293.1499938964844,279.1499938964844,38914.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493072628974916,1.0,0.0,0.0,3.499776601791382,3.4997997283935547,8.172857519639365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.51171875,0.0,1393.278564453125,1895.4371337890625,0.0,3856.71923828125,0.8743040561676025,1.0,0.0,3.0,1.0,0.0
18203880,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7568478584289551,0.3672973215579986,0.3361737430095672,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.900084912776947,0.6269059777259827,0.5976536870002747,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.922063171863556,0.6705599427223206,0.4713301956653595,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8118406534194946,0.4543096125125885,0.4356591999530792,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6633691191673279,0.2450407743453979,1.1323922872543335,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.394287109375,297.14862060546875,284.9061889648437,1.0,0.7009662985801697,0.3433471322059631,0.3433471322059631,1.0,1.0,-3.570787191390991,0.9066407680511476,2.664146423339844,0.1018258333206176,0.8417599201202393,0.8417599201202393,0.0,261.6740417480469,267.0,59599.15625,0.0,5989.93310546875,1.0,278.85791015625,282.92694091796875,295.525146484375,299.3907470703125,293.1499938964844,293.1499938964844,279.1499938964844,38914.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493072628974916,1.0,0.0,0.0,3.499776601791382,3.4997997283935547,8.172857519639365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.51171875,0.0,1393.278564453125,1895.4371337890625,0.0,3856.71923828125,0.8743040561676025,1.0,0.0,3.0,1.0,0.0
18203940,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7546260952949524,0.3669916987419128,0.3357990682125091,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970224261283875,0.6257750391960144,0.5964613556861877,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9193374514579772,0.6709305644035339,0.4714593291282654,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8096159100532532,0.4541780650615692,0.4354593455791473,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6616426110267639,0.2451394647359848,1.132805109024048,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3941650390625,297.14971923828125,284.9940795898437,1.0,0.7021632194519043,0.3431509435176849,0.3431509435176849,1.0,1.0,-3.569304943084717,0.9055718779563904,2.6637330055236816,0.1008791923522949,0.92223858833313,0.92223858833313,0.0,264.4417419433594,270.0,58882.421875,0.0,6008.47119140625,1.0,279.1412353515625,283.0402526855469,295.4557800292969,299.2057800292969,293.1499938964844,293.1499938964844,278.8500061035156,33644.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416123628616332,1.0,0.0,0.0,3.610432147979736,3.610455274581909,8.697845146343752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3759765625,0.0,1472.158935546875,1895.4371337890625,0.0,3787.095458984375,0.8947455286979675,1.0,0.0,3.0,1.0,0.0
18204000,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7546260952949524,0.3669916987419128,0.3357990682125091,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970224261283875,0.6257750391960144,0.5964613556861877,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9193374514579772,0.6709305644035339,0.4714593291282654,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8096159100532532,0.4541780650615692,0.4354593455791473,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6616426110267639,0.2451394647359848,1.132805109024048,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3941650390625,297.14971923828125,284.9940795898437,1.0,0.7021632194519043,0.3431509435176849,0.3431509435176849,1.0,1.0,-3.569304943084717,0.9055718779563904,2.6637330055236816,0.1008791923522949,0.92223858833313,0.92223858833313,0.0,264.4417419433594,270.0,58882.421875,0.0,6008.47119140625,1.0,279.1412353515625,283.0402526855469,295.4557800292969,299.2057800292969,293.1499938964844,293.1499938964844,278.8500061035156,33644.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416123628616332,1.0,0.0,0.0,3.610432147979736,3.610455274581909,8.697845146343752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3759765625,0.0,1472.158935546875,1895.4371337890625,0.0,3787.095458984375,0.8947455286979675,1.0,0.0,3.0,1.0,0.0
18204060,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7517852783203125,0.3658134043216705,0.3350845575332641,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8932782411575317,0.6236912608146667,0.5948923230171204,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9157697558403016,0.6700572967529297,0.4711833894252777,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8067566752433777,0.4533399641513824,0.4350005984306335,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6594666242599487,0.2448518723249435,1.1327375173568726,284.9062194824219,284.95001220703125,302.04998779296875,292.45245361328125,298.3905029296875,297.1463317871094,284.9066772460937,1.0,0.7033072710037231,0.3429602384567261,0.3429602384567261,1.0,1.0,-3.565601110458374,0.9038352966308594,2.661765813827514,0.0999599248170852,0.8389325141906738,0.8389325141906738,0.0,267.761474609375,273.0,59392.25,0.0,6023.380859375,1.0,278.85870361328125,282.93145751953125,295.4742126464844,299.3251037597656,293.1499938964844,293.1499938964844,279.1499938964844,38747.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496859312057496,1.0,0.0,0.0,3.4849884510040283,3.485011339187622,8.103935442704824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.86767578125,0.0,1376.846435546875,1895.4371337890625,0.0,3860.13232421875,0.8709530234336853,1.0,0.0,3.0,1.0,0.0
18204120,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7517852783203125,0.3658134043216705,0.3350845575332641,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8932782411575317,0.6236912608146667,0.5948923230171204,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9157697558403016,0.6700572967529297,0.4711833894252777,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8067566752433777,0.4533399641513824,0.4350005984306335,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6594666242599487,0.2448518723249435,1.1327375173568726,284.9062194824219,284.95001220703125,302.04998779296875,292.45245361328125,298.3905029296875,297.1463317871094,284.9066772460937,1.0,0.7033072710037231,0.3429602384567261,0.3429602384567261,1.0,1.0,-3.565601110458374,0.9038352966308594,2.661765813827514,0.0999599248170852,0.8389325141906738,0.8389325141906738,0.0,267.761474609375,273.0,59392.25,0.0,6023.380859375,1.0,278.85870361328125,282.93145751953125,295.4742126464844,299.3251037597656,293.1499938964844,293.1499938964844,279.1499938964844,38747.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496859312057496,1.0,0.0,0.0,3.4849884510040283,3.485011339187622,8.103935442704824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.86767578125,0.0,1376.846435546875,1895.4371337890625,0.0,3860.13232421875,0.8709530234336853,1.0,0.0,3.0,1.0,0.0
18204180,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7496674656867981,0.3654831051826477,0.334696501493454,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.890325665473938,0.6225414276123047,0.5936943888664246,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9131701588630676,0.6703323721885681,0.4712484180927276,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8045229315757751,0.4531799256801605,0.4347810745239258,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6578242182731628,0.2449366301298141,1.13310444355011,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3905029296875,297.1476135253906,284.9934387207031,1.0,0.7044715285301208,0.3427695333957672,0.3427695333957672,1.0,1.0,-3.5639402866363525,0.9027311205863952,2.6612091064453125,0.0990017503499984,0.9182014465332032,0.9182014465332032,0.0,270.5128173828125,276.0,58673.5546875,0.0,6041.05712890625,1.0,279.14111328125,283.0434875488281,295.40899658203125,299.1443786621094,293.1499938964844,293.1499938964844,278.8500061035156,33636.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418429136276244,1.0,0.0,0.0,3.594500541687012,3.594523668289185,8.621253186902322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.6875,0.0,1454.881591796875,1895.4371337890625,0.0,3789.188720703125,0.891162097454071,1.0,0.0,3.0,1.0,0.0
18204240,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7496674656867981,0.3654831051826477,0.334696501493454,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.890325665473938,0.6225414276123047,0.5936943888664246,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9131701588630676,0.6703323721885681,0.4712484180927276,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8045229315757751,0.4531799256801605,0.4347810745239258,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6578242182731628,0.2449366301298141,1.13310444355011,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3905029296875,297.1476135253906,284.9934387207031,1.0,0.7044715285301208,0.3427695333957672,0.3427695333957672,1.0,1.0,-3.5639402866363525,0.9027311205863952,2.6612091064453125,0.0990017503499984,0.9182014465332032,0.9182014465332032,0.0,270.5128173828125,276.0,58673.5546875,0.0,6041.05712890625,1.0,279.14111328125,283.0434875488281,295.40899658203125,299.1443786621094,293.1499938964844,293.1499938964844,278.8500061035156,33636.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418429136276244,1.0,0.0,0.0,3.594500541687012,3.594523668289185,8.621253186902322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.6875,0.0,1454.881591796875,1895.4371337890625,0.0,3789.188720703125,0.891162097454071,1.0,0.0,3.0,1.0,0.0
18204300,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7485548853874207,0.3649338781833648,0.3344859480857849,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8887864351272583,0.621550440788269,0.593084454536438,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9117966890335084,0.669927179813385,0.4712536633014679,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.803351879119873,0.4528011977672577,0.4346775114536285,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6569880843162537,0.2448288947343826,1.133419632911682,284.8785400390625,284.95001220703125,302.04998779296875,292.42041015625,298.3891906738281,297.14654541015625,284.8782653808594,1.0,0.7050951719284058,0.342674195766449,0.342674195766449,1.0,1.0,-3.563220739364624,0.9022075533866882,2.661013126373291,0.0986536592245101,0.8360338807106018,0.8360338807106018,0.0,271.99468994140625,276.0,59416.46484375,0.0,6051.21435546875,1.0,278.8996276855469,282.9070129394531,295.4521179199219,299.3407592773437,293.1499938964844,293.1499938964844,278.8500061035156,38329.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947889804840088,1.0,0.0,0.0,3.5461175441741943,3.5461409091949463,8.390725838580693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.37109375,0.0,1437.5723876953125,1895.4371337890625,0.0,3843.93212890625,0.8815388679504395,1.0,0.0,3.0,1.0,0.0
18204360,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7469561696052551,0.3642935156822204,0.333971232175827,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8867173790931702,0.6204542517662048,0.5921198725700378,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.909809410572052,0.6693972945213318,0.4709270596504211,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8016929030418396,0.4523234367370605,0.4343040585517883,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.655752420425415,0.2446393519639969,1.132991075515747,284.9069519042969,284.95001220703125,302.04998779296875,292.4108581542969,298.3871154785156,297.14453125,284.9078063964844,1.0,0.7055872082710266,0.342593789100647,0.342593789100647,1.0,1.0,-3.56008529663086,0.9009954929351808,2.6590898036956787,0.0981030315160751,0.8360568284988403,0.8360568284988403,0.0,273.81494140625,279.0,59164.56640625,0.0,6055.17724609375,1.0,278.8585510253906,282.9367370605469,295.43212890625,299.267578125,293.1499938964844,293.1499938964844,279.1499938964844,38854.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949756681919098,1.0,0.0,0.0,3.4666337966918945,3.466656446456909,8.018797075237671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.33447265625,0.0,1358.8607177734375,1895.4371337890625,0.0,3860.77001953125,0.8669978380203247,1.0,0.0,3.0,1.0,0.0
18204420,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449203729629517,0.3639431297779083,0.3335651755332947,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8838579058647156,0.6192899942398071,0.590909481048584,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9073638319969176,0.6696045994758606,0.4709451496601105,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7995092272758484,0.4521397650241852,0.434062510728836,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6541785597801208,0.2447125166654586,1.1333062648773191,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.3873291015625,297.1459045410156,284.992919921875,1.0,0.7067263722419739,0.3424330353736877,0.3424330353736877,1.0,1.0,-3.5582425594329834,0.8999324440956116,2.6583101749420166,0.097220093011856,0.9144858717918396,0.9144858717918396,0.0,276.5653686523437,282.0,58473.76953125,0.0,6072.11083984375,1.0,279.1409606933594,283.04669189453125,295.3712158203125,299.0922546386719,293.1499938964844,293.1499938964844,278.8500061035156,33621.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416914582252502,1.0,0.0,0.0,3.579164981842041,3.5791878700256348,8.547846732653852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.4091796875,0.0,1438.3280029296875,1895.4371337890625,0.0,3787.8134765625,0.8877102732658386,1.0,0.0,3.0,1.0,0.0
18204480,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449203729629517,0.3639431297779083,0.3335651755332947,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8838579058647156,0.6192899942398071,0.590909481048584,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9073638319969176,0.6696045994758606,0.4709451496601105,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7995092272758484,0.4521397650241852,0.434062510728836,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6541785597801208,0.2447125166654586,1.1333062648773191,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.3873291015625,297.1459045410156,284.992919921875,1.0,0.7067263722419739,0.3424330353736877,0.3424330353736877,1.0,1.0,-3.5582425594329834,0.8999324440956116,2.6583101749420166,0.097220093011856,0.9144858717918396,0.9144858717918396,0.0,276.5653686523437,282.0,58473.76953125,0.0,6072.11083984375,1.0,279.1409606933594,283.04669189453125,295.3712158203125,299.0922546386719,293.1499938964844,293.1499938964844,278.8500061035156,33621.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416914582252502,1.0,0.0,0.0,3.579164981842041,3.5791878700256348,8.547846732653852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.4091796875,0.0,1438.3280029296875,1895.4371337890625,0.0,3787.8134765625,0.8877102732658386,1.0,0.0,3.0,1.0,0.0
18204540,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7423136830329895,0.362744390964508,0.3328239619731903,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8803688287734985,0.6172009110450745,0.5893235206604004,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9042363166809082,0.6686139106750488,0.4705769419670105,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7967541217803955,0.4512675404548645,0.4335640370845794,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6521943807601929,0.24440698325634,1.133141040802002,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.3841857910156,297.14306640625,284.9082336425781,1.0,0.7078180909156799,0.3422722518444061,0.3422722518444061,1.0,1.0,-3.5542097091674805,0.8981946706771851,2.656014919281006,0.0963560566306114,0.8335789442062378,0.8335789442062378,0.0,279.8646545410156,285.0,58976.15234375,0.0,6085.4677734375,1.0,278.8589782714844,282.9408264160156,295.3994140625,299.2206115722656,293.1499938964844,293.1499938964844,279.1499938964844,38701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493954181671144,1.0,0.0,0.0,3.453016996383667,3.4530396461486816,7.955925980240863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.9384765625,0.0,1343.9794921875,1895.4371337890625,0.0,3857.513916015625,0.8638642430305481,1.0,0.0,3.0,1.0,0.0
18204600,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7423136830329895,0.362744390964508,0.3328239619731903,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8803688287734985,0.6172009110450745,0.5893235206604004,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9042363166809082,0.6686139106750488,0.4705769419670105,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7967541217803955,0.4512675404548645,0.4335640370845794,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6521943807601929,0.24440698325634,1.133141040802002,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.3841857910156,297.14306640625,284.9082336425781,1.0,0.7078180909156799,0.3422722518444061,0.3422722518444061,1.0,1.0,-3.5542097091674805,0.8981946706771851,2.656014919281006,0.0963560566306114,0.8335789442062378,0.8335789442062378,0.0,279.8646545410156,285.0,58976.15234375,0.0,6085.4677734375,1.0,278.8589782714844,282.9408264160156,295.3994140625,299.2206115722656,293.1499938964844,293.1499938964844,279.1499938964844,38701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493954181671144,1.0,0.0,0.0,3.453016996383667,3.4530396461486816,7.955925980240863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.9384765625,0.0,1343.9794921875,1895.4371337890625,0.0,3857.513916015625,0.8638642430305481,1.0,0.0,3.0,1.0,0.0
18204660,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.740362823009491,0.362375944852829,0.3324087858200073,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8776136040687561,0.6160237789154053,0.5881096124649048,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.901987612247467,0.6687544584274292,0.4705569446086883,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7946375608444214,0.4510628879070282,0.4333085715770721,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6506940126419067,0.2444704622030258,1.1334255933761597,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.3845520019531,297.1444396972656,284.9927062988281,1.0,0.7089376449584961,0.3421477377414703,0.3421477377414703,1.0,1.0,-3.552252769470215,0.8972088098526001,2.655043840408325,0.095586396753788,0.9112415313720704,0.9112415313720704,0.0,282.608642578125,288.0,58291.46484375,0.0,6101.86328125,1.0,279.140869140625,283.0499267578125,295.3446960449219,299.0522155761719,293.1499938964844,293.1499938964844,278.8500061035156,33598.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411188960075378,1.0,0.0,0.0,3.5649096965789795,3.564932584762573,8.479892699142511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0927734375,0.0,1422.9986572265625,1895.4371337890625,0.0,3782.61376953125,0.8844969868659973,1.0,0.0,3.0,1.0,0.0
18204720,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.740362823009491,0.362375944852829,0.3324087858200073,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8776136040687561,0.6160237789154053,0.5881096124649048,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.901987612247467,0.6687544584274292,0.4705569446086883,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7946375608444214,0.4510628879070282,0.4333085715770721,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6506940126419067,0.2444704622030258,1.1334255933761597,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.3845520019531,297.1444396972656,284.9927062988281,1.0,0.7089376449584961,0.3421477377414703,0.3421477377414703,1.0,1.0,-3.552252769470215,0.8972088098526001,2.655043840408325,0.095586396753788,0.9112415313720704,0.9112415313720704,0.0,282.608642578125,288.0,58291.46484375,0.0,6101.86328125,1.0,279.140869140625,283.0499267578125,295.3446960449219,299.0522155761719,293.1499938964844,293.1499938964844,278.8500061035156,33598.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411188960075378,1.0,0.0,0.0,3.5649096965789795,3.564932584762573,8.479892699142511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0927734375,0.0,1422.9986572265625,1895.4371337890625,0.0,3782.61376953125,0.8844969868659973,1.0,0.0,3.0,1.0,0.0
18204780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7378553152084351,0.3611693084239959,0.331657350063324,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8742499947547913,0.6139340400695801,0.5865189433097839,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8990465998649597,0.6677078604698181,0.4701468050479889,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7919638752937317,0.4501773118972778,0.4327946901321411,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6487976908683777,0.2441586107015609,1.1332255601882937,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3817443847656,297.1418762207031,284.9090270996094,1.0,0.7100099921226501,0.3420231938362121,0.3420231938362121,1.0,1.0,-3.548090934753418,0.8955475091934204,2.652543306350708,0.0948406010866165,0.8314346671104431,0.8314346671104431,0.0,285.9025573730469,291.0,58800.015625,0.0,6114.61767578125,1.0,278.85906982421875,282.945068359375,295.37957763671875,299.1875305175781,293.1499938964844,293.1499938964844,279.1499938964844,38664.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486182928085328,1.0,0.0,0.0,3.4392783641815186,3.439300775527954,7.892742814874509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.2451171875,0.0,1329.9083251953125,1895.4371337890625,0.0,3850.506103515625,0.8608008623123169,1.0,0.0,3.0,1.0,0.0
18204840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7378553152084351,0.3611693084239959,0.331657350063324,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8742499947547913,0.6139340400695801,0.5865189433097839,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8990465998649597,0.6677078604698181,0.4701468050479889,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7919638752937317,0.4501773118972778,0.4327946901321411,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6487976908683777,0.2441586107015609,1.1332255601882937,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3817443847656,297.1418762207031,284.9090270996094,1.0,0.7100099921226501,0.3420231938362121,0.3420231938362121,1.0,1.0,-3.548090934753418,0.8955475091934204,2.652543306350708,0.0948406010866165,0.8314346671104431,0.8314346671104431,0.0,285.9025573730469,291.0,58800.015625,0.0,6114.61767578125,1.0,278.85906982421875,282.945068359375,295.37957763671875,299.1875305175781,293.1499938964844,293.1499938964844,279.1499938964844,38664.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486182928085328,1.0,0.0,0.0,3.4392783641815186,3.439300775527954,7.892742814874509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.2451171875,0.0,1329.9083251953125,1895.4371337890625,0.0,3850.506103515625,0.8608008623123169,1.0,0.0,3.0,1.0,0.0
18204900,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7367011308670044,0.360930323600769,0.331306517124176,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.872687041759491,0.6132857799530029,0.5857484340667725,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8976989984512329,0.6676880121231079,0.4699694514274597,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.790719747543335,0.450017362833023,0.4325378239154815,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6479049324989319,0.2441461384296417,1.1330112218856812,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,298.38153076171875,297.1421203613281,285.0093994140625,1.0,0.7105029821395874,0.3419609367847442,0.3419609367847442,1.0,1.0,-3.5459554195404053,0.8947054743766785,2.651249885559082,0.0943497866392135,0.9020466208457948,0.9020466208457948,0.0,287.4276123046875,291.0,58048.24609375,0.0,6119.73681640625,1.0,279.0966186523437,283.0665283203125,295.32489013671875,298.980224609375,293.1499938964844,293.1499938964844,279.1499938964844,34014.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424773454666138,1.0,0.0,0.0,3.490705966949463,3.49072813987732,8.130548394547077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.873046875,0.0,1348.8565673828125,1895.4371337890625,0.0,3794.94677734375,0.8698996901512146,1.0,0.0,3.0,1.0,0.0
18204960,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7359656095504761,0.360785037279129,0.331225574016571,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8715828061103821,0.6127463579177856,0.5852926969528198,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8968521356582642,0.667783796787262,0.4700794816017151,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.789900541305542,0.449954628944397,0.4325203001499176,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6473561525344849,0.2442137748003006,1.1334683895111084,284.9929504394531,284.95001220703125,302.04998779296875,292.35675048828125,298.38214111328125,297.14324951171875,284.9918518066406,1.0,0.7111102938652039,0.3419037163257599,0.3419037163257599,1.0,1.0,-3.545969247817993,0.8945300579071045,2.6514391899108887,0.0940954685211181,0.9083600044250488,0.9083600044250488,0.0,288.6521301269531,294.0,58138.671875,0.0,6130.38720703125,1.0,279.1416015625,283.05206298828125,295.3310546875,299.02691650390625,293.1499938964844,293.1499938964844,278.8500061035156,33484.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400568008422852,1.0,0.0,0.0,3.5546278953552246,3.55465054512024,8.431048286183795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.849609375,0.0,1411.295654296875,1895.4371337890625,0.0,3772.961181640625,0.8818777799606323,1.0,0.0,3.0,1.0,0.0
18205020,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7335507273674011,0.3595699965953827,0.3304694890975952,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8683504462242126,0.6106551885604858,0.5837034583091736,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8939911723136902,0.6666797399520874,0.4696329534053802,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7873150706291199,0.4490565955638885,0.4319967925548553,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455477476119995,0.2438962012529373,1.1332478523254397,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3795471191406,297.1408996582031,284.9097900390625,1.0,0.712166428565979,0.3417892754077911,0.3417892754077911,1.0,1.0,-3.5417239665985107,0.8928750157356262,2.64884877204895,0.0934021472930908,0.829740047454834,0.829740047454834,0.0,291.9361572265625,297.0,58652.2578125,0.0,6142.671875,1.0,278.85919189453125,282.94873046875,295.3744812011719,299.1708679199219,293.1499938964844,293.1499938964844,279.1499938964844,38625.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473724365234376,1.0,0.0,0.0,3.427728176116944,3.427750587463379,7.839818749744154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.45849609375,0.0,1318.1033935546875,1895.4371337890625,0.0,3839.260009765625,0.8582178950309753,1.0,0.0,3.0,1.0,0.0
18205080,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7335507273674011,0.3595699965953827,0.3304694890975952,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8683504462242126,0.6106551885604858,0.5837034583091736,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8939911723136902,0.6666797399520874,0.4696329534053802,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7873150706291199,0.4490565955638885,0.4319967925548553,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455477476119995,0.2438962012529373,1.1332478523254397,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3795471191406,297.1408996582031,284.9097900390625,1.0,0.712166428565979,0.3417892754077911,0.3417892754077911,1.0,1.0,-3.5417239665985107,0.8928750157356262,2.64884877204895,0.0934021472930908,0.829740047454834,0.829740047454834,0.0,291.9361572265625,297.0,58652.2578125,0.0,6142.671875,1.0,278.85919189453125,282.94873046875,295.3744812011719,299.1708679199219,293.1499938964844,293.1499938964844,279.1499938964844,38625.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473724365234376,1.0,0.0,0.0,3.427728176116944,3.427750587463379,7.839818749744154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.45849609375,0.0,1318.1033935546875,1895.4371337890625,0.0,3839.260009765625,0.8582178950309753,1.0,0.0,3.0,1.0,0.0
18205140,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7317249774932861,0.3591693341732025,0.3300310373306274,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8657848238945007,0.6094562411308289,0.582476019859314,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.891852617263794,0.6666895747184753,0.4695286452770233,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7853190302848816,0.4488169252872467,0.4317130148410797,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.644171953201294,0.2439440041780471,1.13347327709198,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.37994384765625,297.14227294921875,284.9926452636719,1.0,0.7132518291473389,0.3416748344898224,0.3416748344898224,1.0,1.0,-3.5395164489746094,0.8918476700782776,2.647668600082397,0.0927008539438247,0.9065721035003662,0.9065721035003662,0.0,294.681640625,300.0,58010.6171875,0.0,6158.02880859375,1.0,279.1406555175781,283.055419921875,295.3348388671875,299.02008056640625,293.1499938964844,293.1499938964844,278.8500061035156,33537.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386003613471984,1.0,0.0,0.0,3.542536735534668,3.5425591468811035,8.373788773496926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.4775390625,0.0,1398.985107421875,1895.4371337890625,0.0,3759.71044921875,0.8794381022453308,1.0,0.0,3.0,1.0,0.0
18205200,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7317249774932861,0.3591693341732025,0.3300310373306274,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8657848238945007,0.6094562411308289,0.582476019859314,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.891852617263794,0.6666895747184753,0.4695286452770233,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7853190302848816,0.4488169252872467,0.4317130148410797,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.644171953201294,0.2439440041780471,1.13347327709198,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.37994384765625,297.14227294921875,284.9926452636719,1.0,0.7132518291473389,0.3416748344898224,0.3416748344898224,1.0,1.0,-3.5395164489746094,0.8918476700782776,2.647668600082397,0.0927008539438247,0.9065721035003662,0.9065721035003662,0.0,294.681640625,300.0,58010.6171875,0.0,6158.02880859375,1.0,279.1406555175781,283.055419921875,295.3348388671875,299.02008056640625,293.1499938964844,293.1499938964844,278.8500061035156,33537.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386003613471984,1.0,0.0,0.0,3.542536735534668,3.5425591468811035,8.373788773496926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.4775390625,0.0,1398.985107421875,1895.4371337890625,0.0,3759.71044921875,0.8794381022453308,1.0,0.0,3.0,1.0,0.0
18205260,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7292159795761108,0.3577748835086822,0.3291741609573364,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8624968528747559,0.6071910262107849,0.5807862281799316,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8888785243034363,0.6653609871864319,0.4689697921276092,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7826334834098816,0.4477311074733734,0.4310799539089203,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6422602534294128,0.2434347569942474,1.1327500343322754,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.3758544921875,297.1382751464844,284.9096374511719,1.0,0.7142351865768433,0.3415640294551849,0.3415640294551849,1.0,1.0,-3.5341598987579346,0.8898637890815735,2.644296169281006,0.0919940322637558,0.827880322933197,0.827880322933197,0.0,298.111083984375,303.0,58518.4765625,0.0,6167.2783203125,1.0,278.8592834472656,282.95135498046875,295.3846130371094,299.171630859375,293.1499938964844,293.1499938964844,279.1499938964844,38619.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458466172218324,1.0,0.0,0.0,3.4178736209869385,3.417895793914795,7.794805583216657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.146484375,0.0,1308.2783203125,1895.4371337890625,0.0,3825.46923828125,0.8560300469398499,1.0,0.0,3.0,1.0,0.0
18205320,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7292159795761108,0.3577748835086822,0.3291741609573364,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8624968528747559,0.6071910262107849,0.5807862281799316,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8888785243034363,0.6653609871864319,0.4689697921276092,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7826334834098816,0.4477311074733734,0.4310799539089203,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6422602534294128,0.2434347569942474,1.1327500343322754,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.3758544921875,297.1382751464844,284.9096374511719,1.0,0.7142351865768433,0.3415640294551849,0.3415640294551849,1.0,1.0,-3.5341598987579346,0.8898637890815735,2.644296169281006,0.0919940322637558,0.827880322933197,0.827880322933197,0.0,298.111083984375,303.0,58518.4765625,0.0,6167.2783203125,1.0,278.8592834472656,282.95135498046875,295.3846130371094,299.171630859375,293.1499938964844,293.1499938964844,279.1499938964844,38619.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458466172218324,1.0,0.0,0.0,3.4178736209869385,3.417895793914795,7.794805583216657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.146484375,0.0,1308.2783203125,1895.4371337890625,0.0,3825.46923828125,0.8560300469398499,1.0,0.0,3.0,1.0,0.0
