time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205380,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7269673943519592,0.3569651246070862,0.328433632850647,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8595315217971802,0.6055718064308167,0.5792372226715088,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8862820267677307,0.6649194955825806,0.4686036705970764,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.780177891254425,0.4470522403717041,0.4304568469524383,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6403858065605164,0.2430094331502914,1.1312413215637207,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3721923828125,297.1352844238281,284.9896545410156,1.0,0.7150579690933228,0.3414532244205475,0.3414532244205475,1.0,1.0,-3.528395891189575,0.887764036655426,2.640631914138794,0.0910904929041862,0.9017866253852844,0.9017866253852844,0.0,301.2283935546875,306.0,57817.359375,0.0,6172.28173828125,1.0,279.1405639648437,283.0564880371094,295.34625244140625,299.02099609375,293.1499938964844,293.1499938964844,279.45001220703125,33639.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372155666351318,1.0,0.0,0.0,3.5296735763549805,3.529695987701416,8.313088528666412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.11279296875,0.0,1386.293212890625,1895.4371337890625,0.0,3747.096435546875,0.8766112923622131,1.0,0.0,3.0,1.0,0.0
18205440,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7269673943519592,0.3569651246070862,0.328433632850647,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8595315217971802,0.6055718064308167,0.5792372226715088,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8862820267677307,0.6649194955825806,0.4686036705970764,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.780177891254425,0.4470522403717041,0.4304568469524383,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6403858065605164,0.2430094331502914,1.1312413215637207,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3721923828125,297.1352844238281,284.9896545410156,1.0,0.7150579690933228,0.3414532244205475,0.3414532244205475,1.0,1.0,-3.528395891189575,0.887764036655426,2.640631914138794,0.0910904929041862,0.9017866253852844,0.9017866253852844,0.0,301.2283935546875,306.0,57817.359375,0.0,6172.28173828125,1.0,279.1405639648437,283.0564880371094,295.34625244140625,299.02099609375,293.1499938964844,293.1499938964844,279.45001220703125,33639.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372155666351318,1.0,0.0,0.0,3.5296735763549805,3.529695987701416,8.313088528666412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.11279296875,0.0,1386.293212890625,1895.4371337890625,0.0,3747.096435546875,0.8766112923622131,1.0,0.0,3.0,1.0,0.0
18205500,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7259500622749329,0.3566386997699737,0.3281355500221252,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8581750988960266,0.604859471321106,0.5785531401634216,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8851198554039001,0.6648162603378296,0.4685040116310119,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7790619134902954,0.446783035993576,0.430208295583725,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.6395238041877747,0.242824375629425,1.1305772066116333,285.07244873046875,284.95001220703125,302.04547119140625,292.373779296875,298.3705444335937,297.1341552734375,285.07275390625,1.0,0.7154915928840637,0.3413978219032287,0.3413978219032287,1.0,1.0,-3.5259954929351807,0.8868595361709595,2.639135837554932,0.0907051265239715,0.9835547804832458,0.9835547804832458,0.0,302.7171936035156,306.0,57136.23828125,0.0,6175.9951171875,1.0,279.3966979980469,283.1605224609375,295.3277587890625,298.894287109375,293.1499938964844,293.1499938964844,279.45001220703125,31202.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315089583396912,1.0,0.0,0.0,3.6232964992523193,3.623319387435913,8.759938623370545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.171875,0.0,1468.0299072265625,1895.4371337890625,0.0,3694.96484375,0.8968501091003418,1.0,0.0,3.0,1.0,0.0
18205560,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.725058913230896,0.3562778830528259,0.3279260396957397,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8569600582122803,0.6041146516799927,0.5779783725738525,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8841134905815125,0.664662778377533,0.4685041904449463,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7780764698982239,0.4464919865131378,0.430040568113327,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6387590765953064,0.2426277250051498,1.1301013231277466,285.0445556640625,284.95001220703125,302.04351806640625,292.3755187988281,298.3690490722656,297.13311767578125,285.041748046875,1.0,0.7159647345542908,0.3413777947425842,0.3413777947425842,1.0,1.0,-3.5242786407470703,0.8862667679786682,2.638011932373047,0.0905012637376785,1.0,1.0,0.0,304.1191711425781,309.0,57348.44140625,0.0,6181.5419921875,1.0,279.4422912597656,283.1309814453125,295.354248046875,298.98516845703125,293.1499938964844,293.1499938964844,279.1499938964844,31210.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304918050765992,1.0,0.0,0.0,3.7206311225891113,3.7206549644470215,9.236906066689698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.7666015625,0.0,1576.6524658203125,1895.4371337890625,0.0,3685.6484375,0.9175974130630492,1.0,0.0,3.0,1.0,0.0
18205620,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7218859195709229,0.354156881570816,0.3265458941459656,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8531156182289124,0.6010708808898926,0.5757150650024414,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.880466639995575,0.6624169945716858,0.4674529135227203,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7747442722320557,0.4446816444396972,0.4288501441478729,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6361539363861084,0.2414388209581375,1.1267118453979492,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.359619140625,297.1235656738281,284.8874816894531,1.0,0.7164891958236694,0.3413377702236175,0.3413377702236175,1.0,1.0,-3.5131373405456543,0.8827434778213501,2.6303939819335938,0.0896608531475067,0.879992663860321,0.879992663860321,0.0,308.06689453125,312.0,58184.87890625,0.0,6173.2119140625,1.0,279.15753173828125,282.9512634277344,295.41229248046875,299.1788635253906,293.1499938964844,293.1499938964844,279.45001220703125,37804.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416115283966064,1.0,0.0,0.0,3.664247989654541,3.664272546768189,8.959071919889539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.890625,0.0,1562.6304931640625,1895.4371337890625,0.0,3787.087890625,0.9095067977905272,1.0,0.0,3.0,1.0,0.0
18205680,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7218859195709229,0.354156881570816,0.3265458941459656,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8531156182289124,0.6010708808898926,0.5757150650024414,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.880466639995575,0.6624169945716858,0.4674529135227203,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7747442722320557,0.4446816444396972,0.4288501441478729,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6361539363861084,0.2414388209581375,1.1267118453979492,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.359619140625,297.1235656738281,284.8874816894531,1.0,0.7164891958236694,0.3413377702236175,0.3413377702236175,1.0,1.0,-3.5131373405456543,0.8827434778213501,2.6303939819335938,0.0896608531475067,0.879992663860321,0.879992663860321,0.0,308.06689453125,312.0,58184.87890625,0.0,6173.2119140625,1.0,279.15753173828125,282.9512634277344,295.41229248046875,299.1788635253906,293.1499938964844,293.1499938964844,279.45001220703125,37804.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416115283966064,1.0,0.0,0.0,3.664247989654541,3.664272546768189,8.959071919889539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.890625,0.0,1562.6304931640625,1895.4371337890625,0.0,3787.087890625,0.9095067977905272,1.0,0.0,3.0,1.0,0.0
18205740,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7191426157951355,0.3529223799705505,0.3253138363361358,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8498077988624573,0.5989612936973572,0.5735839605331421,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8774308562278748,0.6614227294921875,0.4665883779525757,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7718543410301208,0.443513810634613,0.4276730120182037,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6337673664093018,0.2405050694942474,1.1226500272750854,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.35235595703125,297.11737060546875,284.98944091796875,1.0,0.7167314887046814,0.3412977457046509,0.3412977457046509,1.0,1.0,-3.5017409324646,0.8791531920433044,2.6225876808166504,0.0885324925184249,0.9630306959152222,0.9630306959152222,0.0,311.35223388671875,300.0,57230.94921875,0.0,6158.30029296875,1.0,279.4424133300781,283.0823059082031,295.35870361328125,299.00152587890625,293.1499938964844,293.1499938964844,279.1499938964844,33725.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337636828422546,1.0,0.0,0.0,3.7590272426605225,3.759052038192749,9.428535463484876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7431640625,0.0,1640.3592529296875,1895.4371337890625,0.0,3715.590576171875,0.9282135367393494,1.0,0.0,3.0,1.0,0.0
18205800,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7191426157951355,0.3529223799705505,0.3253138363361358,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8498077988624573,0.5989612936973572,0.5735839605331421,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8774308562278748,0.6614227294921875,0.4665883779525757,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7718543410301208,0.443513810634613,0.4276730120182037,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6337673664093018,0.2405050694942474,1.1226500272750854,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.35235595703125,297.11737060546875,284.98944091796875,1.0,0.7167314887046814,0.3412977457046509,0.3412977457046509,1.0,1.0,-3.5017409324646,0.8791531920433044,2.6225876808166504,0.0885324925184249,0.9630306959152222,0.9630306959152222,0.0,311.35223388671875,300.0,57230.94921875,0.0,6158.30029296875,1.0,279.4424133300781,283.0823059082031,295.35870361328125,299.00152587890625,293.1499938964844,293.1499938964844,279.1499938964844,33725.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337636828422546,1.0,0.0,0.0,3.7590272426605225,3.759052038192749,9.428535463484876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7431640625,0.0,1640.3592529296875,1895.4371337890625,0.0,3715.590576171875,0.9282135367393494,1.0,0.0,3.0,1.0,0.0
18205860,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7193819880485535,0.3508907854557037,0.3236172199249267,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8502578735351562,0.5959601402282715,0.5709314346313477,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8784582614898682,0.6592714786529541,0.4652689695358276,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7724936008453369,0.4416681826114654,0.4260404109954834,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.633978009223938,0.2391725480556488,1.116802453994751,284.8829345703125,284.95001220703125,302.0242614746094,292.380126953125,298.3427124023437,297.1083374023437,284.8844909667969,1.0,0.7127538919448853,0.341355413198471,0.341355413198471,1.0,1.0,-3.4859392642974854,0.8745037913322449,2.611435413360596,0.0876312255859375,0.8564100861549377,0.8564100861549377,0.0,307.7518005371094,288.0,57624.4453125,0.0,6068.29443359375,1.0,279.15679931640625,282.95947265625,295.3996887207031,299.13592529296875,293.1499938964844,293.1499938964844,279.45001220703125,39654.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414129257202148,1.0,0.0,0.0,3.6192219257354736,3.619246244430542,8.740246926208783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.76953125,0.0,1526.3062744140625,1895.4371337890625,0.0,3785.2841796875,0.901147186756134,1.0,0.0,3.0,1.0,0.0
18205920,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7193819880485535,0.3508907854557037,0.3236172199249267,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8502578735351562,0.5959601402282715,0.5709314346313477,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8784582614898682,0.6592714786529541,0.4652689695358276,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7724936008453369,0.4416681826114654,0.4260404109954834,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.633978009223938,0.2391725480556488,1.116802453994751,284.8829345703125,284.95001220703125,302.0242614746094,292.380126953125,298.3427124023437,297.1083374023437,284.8844909667969,1.0,0.7127538919448853,0.341355413198471,0.341355413198471,1.0,1.0,-3.4859392642974854,0.8745037913322449,2.611435413360596,0.0876312255859375,0.8564100861549377,0.8564100861549377,0.0,307.7518005371094,288.0,57624.4453125,0.0,6068.29443359375,1.0,279.15679931640625,282.95947265625,295.3996887207031,299.13592529296875,293.1499938964844,293.1499938964844,279.45001220703125,39654.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414129257202148,1.0,0.0,0.0,3.6192219257354736,3.619246244430542,8.740246926208783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.76953125,0.0,1526.3062744140625,1895.4371337890625,0.0,3785.2841796875,0.901147186756134,1.0,0.0,3.0,1.0,0.0
18205980,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7221176624298096,0.349856972694397,0.3221560716629028,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8536679148674011,0.5940132141113281,0.5685251951217651,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8827645182609558,0.6584682464599609,0.4642325639724731,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7759072780609131,0.4406123459339142,0.4245259761810303,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6362094879150391,0.2382829487323761,1.110732078552246,284.9892883300781,284.95001220703125,302.0150451660156,292.3795166015625,298.3365478515625,297.1043701171875,284.9884948730469,1.0,0.7069296836853027,0.3414130806922912,0.3414130806922912,1.0,1.0,-3.4709088802337646,0.8701059222221375,2.6008028984069824,0.0865468606352806,0.9401979446411132,0.9401979446411132,0.0,299.6024475097656,276.0,56610.8203125,0.0,5943.3779296875,1.0,279.4420471191406,283.0939025878906,295.34820556640625,298.95233154296875,293.1499938964844,293.1499938964844,279.1499938964844,34158.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313533902168274,1.0,0.0,0.0,3.7056686878204346,3.705692768096924,9.162762921732792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.3330078125,0.0,1582.0030517578125,1895.4371337890625,0.0,3693.540283203125,0.9165677428245544,1.0,0.0,3.0,1.0,0.0
18206040,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7221176624298096,0.349856972694397,0.3221560716629028,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8536679148674011,0.5940132141113281,0.5685251951217651,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8827645182609558,0.6584682464599609,0.4642325639724731,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7759072780609131,0.4406123459339142,0.4245259761810303,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6362094879150391,0.2382829487323761,1.110732078552246,284.9892883300781,284.95001220703125,302.0150451660156,292.3795166015625,298.3365478515625,297.1043701171875,284.9884948730469,1.0,0.7069296836853027,0.3414130806922912,0.3414130806922912,1.0,1.0,-3.4709088802337646,0.8701059222221375,2.6008028984069824,0.0865468606352806,0.9401979446411132,0.9401979446411132,0.0,299.6024475097656,276.0,56610.8203125,0.0,5943.3779296875,1.0,279.4420471191406,283.0939025878906,295.34820556640625,298.95233154296875,293.1499938964844,293.1499938964844,279.1499938964844,34158.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313533902168274,1.0,0.0,0.0,3.7056686878204346,3.705692768096924,9.162762921732792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.3330078125,0.0,1582.0030517578125,1895.4371337890625,0.0,3693.540283203125,0.9165677428245544,1.0,0.0,3.0,1.0,0.0
18206100,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7239209413528442,0.348986804485321,0.3214369714260101,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.855934202671051,0.5926491618156433,0.567333996295929,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8855171203613281,0.6575376987457275,0.4637112617492676,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7781503796577454,0.4398044645786285,0.4237883687019348,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6377496719360352,0.2377079725265503,1.1078389883041382,284.865966796875,284.95001220703125,302.00994873046875,292.3788146972656,298.3326721191406,297.1015319824219,284.8646850585937,1.0,0.7036651968955994,0.3414418995380401,0.3414418995380401,1.0,1.0,-3.4636242389678955,0.8679695129394531,2.5956547260284424,0.0861565396189689,0.8504059314727783,0.8504059314727783,0.0,294.7969970703125,276.0,57305.609375,0.0,5875.94287109375,1.0,279.1971435546875,282.95050048828125,295.403076171875,299.1547546386719,293.1499938964844,293.1499938964844,279.1499938964844,38704.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367714524269104,1.0,0.0,0.0,3.652919054031372,3.65294361114502,8.903758725864463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.447265625,0.0,1556.6719970703125,1895.4371337890625,0.0,3743.0478515625,0.9055191278457642,1.0,0.0,3.0,1.0,0.0
18206160,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7254499793052673,0.3479929268360138,0.3203840255737304,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8579798936843872,0.5911407470703125,0.5657529830932617,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8879944682121277,0.65643709897995,0.4628208577632904,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7801747918128967,0.4388695061206817,0.4227495193481445,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6391134262084961,0.2370367050170898,1.1041080951690674,284.89276123046875,284.95001220703125,302.0044860839844,292.3778381347656,298.3281555175781,297.0978088378906,284.8940734863281,1.0,0.7000872492790222,0.3415389657020569,0.3415389657020569,1.0,1.0,-3.453650712966919,0.8652122616767883,2.5884385108947754,0.0857017934322357,0.8442553877830505,0.8442553877830505,0.0,290.0235595703125,264.0,56911.37890625,0.0,5799.265625,1.0,279.15771484375,282.9834899902344,295.3917236328125,299.0832214355469,293.1499938964844,293.1499938964844,279.45001220703125,39718.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379236102104188,1.0,0.0,0.0,3.5533716678619385,3.553395271301269,8.425089959018806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.45263671875,0.0,1455.3848876953125,1895.4371337890625,0.0,3753.547607421875,0.8868097066879272,1.0,0.0,3.0,1.0,0.0
18206220,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7300134897232056,0.3469973504543304,0.3188892304897308,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.863837718963623,0.5891984105110168,0.5632800459861755,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8949084281921387,0.6555987596511841,0.4617150723934173,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.785856306552887,0.4378195703029632,0.4211613237857818,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.643069326877594,0.2361782938241958,1.0977433919906616,284.9906921386719,284.95001220703125,301.9925537109375,292.3750915527344,298.3230895996094,297.095458984375,284.98974609375,1.0,0.692710280418396,0.3417330384254455,0.3417330384254455,1.0,1.0,-3.437974691390991,0.8610287308692932,2.5769460201263428,0.0850100666284561,0.9256083369255066,0.9256083369255066,0.0,278.9623413085937,252.0,55948.03515625,0.0,5649.7412109375,1.0,279.44158935546875,283.1085510253906,295.3421325683594,298.90478515625,293.1499938964844,293.1499938964844,279.1499938964844,34063.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927600920200348,1.0,0.0,0.0,3.647425174713135,3.647448778152466,8.876997412698984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.4140625,0.0,1515.8272705078125,1895.4371337890625,0.0,3659.131591796875,0.9033449292182922,1.0,0.0,3.0,1.0,0.0
18206280,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7300134897232056,0.3469973504543304,0.3188892304897308,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.863837718963623,0.5891984105110168,0.5632800459861755,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8949084281921387,0.6555987596511841,0.4617150723934173,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.785856306552887,0.4378195703029632,0.4211613237857818,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.643069326877594,0.2361782938241958,1.0977433919906616,284.9906921386719,284.95001220703125,301.9925537109375,292.3750915527344,298.3230895996094,297.095458984375,284.98974609375,1.0,0.692710280418396,0.3417330384254455,0.3417330384254455,1.0,1.0,-3.437974691390991,0.8610287308692932,2.5769460201263428,0.0850100666284561,0.9256083369255066,0.9256083369255066,0.0,278.9623413085937,252.0,55948.03515625,0.0,5649.7412109375,1.0,279.44158935546875,283.1085510253906,295.3421325683594,298.90478515625,293.1499938964844,293.1499938964844,279.1499938964844,34063.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927600920200348,1.0,0.0,0.0,3.647425174713135,3.647448778152466,8.876997412698984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.4140625,0.0,1515.8272705078125,1895.4371337890625,0.0,3659.131591796875,0.9033449292182922,1.0,0.0,3.0,1.0,0.0
18206340,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7345787286758423,0.3451385796070099,0.3170615434646606,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8698787689208984,0.5863015055656433,0.5604190826416016,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019140601158142,0.6535024046897888,0.460206538438797,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7916794419288635,0.4360485374927521,0.4192975163459778,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6472004055976868,0.2349274307489395,1.0908371210098269,284.8980712890625,284.95001220703125,301.9792785644531,292.3713073730469,298.3150634765625,297.0899963378906,284.898681640625,1.0,0.6849706172943115,0.3419271409511566,0.3419271409511566,1.0,1.0,-3.4199819564819336,0.8561190366744995,2.563863039016724,0.0843293592333793,0.8347330093383789,0.8347330093383789,0.0,267.9465026855469,240.0,56224.5546875,0.0,5493.6708984375,1.0,279.15850830078125,283.002197265625,295.3845520019531,299.0332946777344,293.1499938964844,293.1499938964844,279.45001220703125,39496.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341380596160888,1.0,0.0,0.0,3.495145797729492,3.495168924331665,8.15124394648592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.12353515625,0.0,1392.662109375,1895.4371337890625,0.0,3719.011962890625,0.8738303184509277,1.0,0.0,3.0,1.0,0.0
18206400,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7345787286758423,0.3451385796070099,0.3170615434646606,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8698787689208984,0.5863015055656433,0.5604190826416016,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019140601158142,0.6535024046897888,0.460206538438797,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7916794419288635,0.4360485374927521,0.4192975163459778,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6472004055976868,0.2349274307489395,1.0908371210098269,284.8980712890625,284.95001220703125,301.9792785644531,292.3713073730469,298.3150634765625,297.0899963378906,284.898681640625,1.0,0.6849706172943115,0.3419271409511566,0.3419271409511566,1.0,1.0,-3.4199819564819336,0.8561190366744995,2.563863039016724,0.0843293592333793,0.8347330093383789,0.8347330093383789,0.0,267.9465026855469,240.0,56224.5546875,0.0,5493.6708984375,1.0,279.15850830078125,283.002197265625,295.3845520019531,299.0332946777344,293.1499938964844,293.1499938964844,279.45001220703125,39496.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341380596160888,1.0,0.0,0.0,3.495145797729492,3.495168924331665,8.15124394648592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.12353515625,0.0,1392.662109375,1895.4371337890625,0.0,3719.011962890625,0.8738303184509277,1.0,0.0,3.0,1.0,0.0
18206460,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7402448058128357,0.34409299492836,0.315514475107193,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8772717714309692,0.5842787027359009,0.5578637719154358,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9106678366661072,0.6525378823280334,0.4590108394622803,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7986814975738525,0.4349230825901031,0.4176279604434967,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.652269184589386,0.2340240478515625,1.0842045545578003,284.9887390136719,284.95001220703125,301.9646911621094,292.3664855957031,298.3099670410156,297.08819580078125,284.9873962402344,1.0,0.677024781703949,0.3422037065029144,0.3422037065029144,1.0,1.0,-3.4036173820495605,0.8519524931907654,2.5516648292541504,0.0838352441787719,0.9118220806121826,0.9118220806121826,0.0,256.1788635253906,228.0,55286.3046875,0.0,5338.55078125,1.0,279.4415588378906,283.11968994140625,295.3331604003906,298.8554077148437,293.1499938964844,293.1499938964844,279.1499938964844,33945.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923853039741516,1.0,0.0,0.0,3.593761920928955,3.593785047531128,8.617710136604728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.2080078125,0.0,1456.3602294921875,1895.4371337890625,0.0,3624.673583984375,0.8909648060798645,1.0,0.0,3.0,1.0,0.0
18206520,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7402448058128357,0.34409299492836,0.315514475107193,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8772717714309692,0.5842787027359009,0.5578637719154358,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9106678366661072,0.6525378823280334,0.4590108394622803,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7986814975738525,0.4349230825901031,0.4176279604434967,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.652269184589386,0.2340240478515625,1.0842045545578003,284.9887390136719,284.95001220703125,301.9646911621094,292.3664855957031,298.3099670410156,297.08819580078125,284.9873962402344,1.0,0.677024781703949,0.3422037065029144,0.3422037065029144,1.0,1.0,-3.4036173820495605,0.8519524931907654,2.5516648292541504,0.0838352441787719,0.9118220806121826,0.9118220806121826,0.0,256.1788635253906,228.0,55286.3046875,0.0,5338.55078125,1.0,279.4415588378906,283.11968994140625,295.3331604003906,298.8554077148437,293.1499938964844,293.1499938964844,279.1499938964844,33945.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923853039741516,1.0,0.0,0.0,3.593761920928955,3.593785047531128,8.617710136604728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.2080078125,0.0,1456.3602294921875,1895.4371337890625,0.0,3624.673583984375,0.8909648060798645,1.0,0.0,3.0,1.0,0.0
18206580,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7458842992782593,0.3422062695026397,0.3136406242847442,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.884719967842102,0.5813263058662415,0.5549271106719971,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9199330806732178,0.650349497795105,0.4574192464351654,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8056702017784119,0.4330901801586151,0.4156854748725891,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6574469804763794,0.2327273041009903,1.077014446258545,284.90087890625,284.95001220703125,301.9487609863281,292.3606262207031,298.30194091796875,297.08319091796875,284.9012756347656,1.0,0.6688742637634277,0.3424802422523498,0.3424802422523498,1.0,1.0,-3.3849427700042725,0.8470661044120789,2.537876605987549,0.0833418667316436,0.8248769640922546,0.8248769640922546,0.0,244.8042449951172,216.0,55514.046875,0.0,5180.17236328125,1.0,279.15899658203125,283.0194702148437,295.37384033203125,298.9792175292969,293.1499938964844,293.1499938964844,279.45001220703125,39449.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304116368293762,1.0,0.0,0.0,3.4363276958465576,3.4363503456115723,7.879206123106997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.66796875,0.0,1332.489013671875,1895.4371337890625,0.0,3684.913818359375,0.8608565330505371,1.0,0.0,3.0,1.0,0.0
18206640,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7458842992782593,0.3422062695026397,0.3136406242847442,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.884719967842102,0.5813263058662415,0.5549271106719971,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9199330806732178,0.650349497795105,0.4574192464351654,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8056702017784119,0.4330901801586151,0.4156854748725891,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6574469804763794,0.2327273041009903,1.077014446258545,284.90087890625,284.95001220703125,301.9487609863281,292.3606262207031,298.30194091796875,297.08319091796875,284.9012756347656,1.0,0.6688742637634277,0.3424802422523498,0.3424802422523498,1.0,1.0,-3.3849427700042725,0.8470661044120789,2.537876605987549,0.0833418667316436,0.8248769640922546,0.8248769640922546,0.0,244.8042449951172,216.0,55514.046875,0.0,5180.17236328125,1.0,279.15899658203125,283.0194702148437,295.37384033203125,298.9792175292969,293.1499938964844,293.1499938964844,279.45001220703125,39449.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304116368293762,1.0,0.0,0.0,3.4363276958465576,3.4363503456115723,7.879206123106997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.66796875,0.0,1332.489013671875,1895.4371337890625,0.0,3684.913818359375,0.8608565330505371,1.0,0.0,3.0,1.0,0.0
18206700,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7490072250366211,0.3416061997413635,0.312712013721466,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8888043761253357,0.5802185535430908,0.5534608364105225,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9250891804695128,0.649745762348175,0.4566380977630615,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8093910813331604,0.4324384033679962,0.4146970808506012,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6602808833122253,0.2322069257497787,1.073244571685791,285.0033569335937,284.95001220703125,301.9403076171875,292.3573303222656,298.2987365722656,297.0819396972656,285.0036926269531,1.0,0.6646986603736877,0.3426185250282287,0.3426185250282287,1.0,1.0,-3.375394821166992,0.8445587754249573,2.53083610534668,0.0829626768827438,0.8942461609840393,0.8942461609840393,0.0,238.98936462402344,216.0,54644.921875,0.0,5099.84716796875,1.0,279.3963928222656,283.1449890136719,295.3158874511719,298.763916015625,293.1499938964844,293.1499938964844,279.45001220703125,34514.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233428239822388,1.0,0.0,0.0,3.4794375896453857,3.479459762573242,8.078140467659978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.13623046875,0.0,1340.96337890625,1895.4371337890625,0.0,3619.9755859375,0.8679130673408508,1.0,0.0,3.0,1.0,0.0
18206760,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7528054118156433,0.3410991132259369,0.312045156955719,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8936293721199036,0.5792135000228882,0.5522953867912292,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9311628937721252,0.6492538452148438,0.4561407566070556,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8136370778083801,0.431876927614212,0.4139384925365448,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6636903285980225,0.2317588925361633,1.0701003074645996,284.9861755371094,284.95001220703125,301.9315185546875,292.353759765625,298.29638671875,297.0815734863281,284.98486328125,1.0,0.6605984568595886,0.3427881896495819,0.3427881896495819,1.0,1.0,-3.3678975105285645,0.8427659273147583,2.525131702423096,0.0828851386904716,0.897955596446991,0.897955596446991,0.0,232.8716583251953,204.0,54597.66015625,0.0,5024.32080078125,1.0,279.4414367675781,283.1314392089844,295.32000732421875,298.8001403808594,293.1499938964844,293.1499938964844,279.75,33912.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92009699344635,1.0,0.0,0.0,3.53740668296814,3.5374293327331543,8.349554150299809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.18359375,0.0,1396.3328857421875,1895.4371337890625,0.0,3590.053466796875,0.8783150315284729,1.0,0.0,3.0,1.0,0.0
18206820,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7611920833587646,0.3402080833911896,0.3107998073101043,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9041170477867126,0.5773568749427795,0.5500785708427429,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.944108784198761,0.648425817489624,0.4552212059497833,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8225579857826233,0.4308876693248749,0.4125297963619232,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6712586283683777,0.2309745550155639,1.0642999410629272,285.04266357421875,284.95001220703125,301.9129943847656,292.34588623046875,298.2923889160156,297.0820007324219,285.0399475097656,1.0,0.6524665951728821,0.3431275188922882,0.3431275188922882,1.0,1.0,-3.353957176208496,0.8395074605941772,2.5144498348236084,0.0828565433621406,0.9983518719673156,0.9983518719673156,0.0,220.65054321289065,192.0,53940.78515625,0.0,4877.8134765625,1.0,279.7413635253906,283.21075439453125,295.3184814453125,298.7421264648437,293.1499938964844,293.1499938964844,279.45001220703125,31373.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119249582290648,1.0,0.0,0.0,3.7203876972198486,3.720411539077759,9.235697575604718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.2041015625,0.0,1577.6142578125,1895.4371337890625,0.0,3514.459716796875,0.9177995324134828,1.0,0.0,3.0,1.0,0.0
18206880,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7611920833587646,0.3402080833911896,0.3107998073101043,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9041170477867126,0.5773568749427795,0.5500785708427429,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.944108784198761,0.648425817489624,0.4552212059497833,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8225579857826233,0.4308876693248749,0.4125297963619232,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6712586283683777,0.2309745550155639,1.0642999410629272,285.04266357421875,284.95001220703125,301.9129943847656,292.34588623046875,298.2923889160156,297.0820007324219,285.0399475097656,1.0,0.6524665951728821,0.3431275188922882,0.3431275188922882,1.0,1.0,-3.353957176208496,0.8395074605941772,2.5144498348236084,0.0828565433621406,0.9983518719673156,0.9983518719673156,0.0,220.65054321289065,192.0,53940.78515625,0.0,4877.8134765625,1.0,279.7413635253906,283.21075439453125,295.3184814453125,298.7421264648437,293.1499938964844,293.1499938964844,279.45001220703125,31373.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119249582290648,1.0,0.0,0.0,3.7203876972198486,3.720411539077759,9.235697575604718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.2041015625,0.0,1577.6142578125,1895.4371337890625,0.0,3514.459716796875,0.9177995324134828,1.0,0.0,3.0,1.0,0.0
18206940,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.765968382358551,0.3389608860015869,0.3097671568393707,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.910395085811615,0.5754599571228027,0.548424482345581,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9512476325035096,0.6468990445137024,0.4543354213237762,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8275766372680664,0.4296933710575104,0.411447674036026,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6756347417831421,0.2301667183637619,1.0603106021881104,284.8750915527344,284.95001220703125,301.9013366699219,292.3406982421875,298.2873840332031,297.0791931152344,284.873046875,1.0,0.6475213766098022,0.3433298468589782,0.3433298468589782,1.0,1.0,-3.3435726165771484,0.8369155526161194,2.506657123565674,0.0827867612242698,0.8879407048225403,0.8879407048225403,0.0,213.81268310546875,192.0,54849.6328125,0.0,4787.890625,1.0,279.4815673828125,283.01983642578125,295.3842163085937,298.96826171875,293.1499938964844,293.1499938964844,279.45001220703125,36481.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207029342651368,1.0,0.0,0.0,3.709818601608277,3.709843397140503,9.18329703836207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.4755859375,0.0,1604.40771484375,1895.4371337890625,0.0,3595.64404296875,0.91719651222229,1.0,0.0,3.0,1.0,0.0
18207000,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7686971426010132,0.3379609882831573,0.3087425529956817,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9142287969589232,0.5739944577217102,0.5469211935997009,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9553393125534058,0.6456581950187683,0.4533759653568268,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8305197954177856,0.4287233054637909,0.4104118645191192,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6781674027442932,0.2294924110174179,1.0567286014556885,284.879638671875,284.95001220703125,301.8931884765625,292.3370056152344,298.2828369140625,297.076171875,284.8807983398437,1.0,0.6439889669418335,0.3434668779373169,0.3434668779373169,1.0,1.0,-3.3338282108306885,0.8343241810798645,2.4995040893554688,0.0824612900614738,0.8708834052085876,0.8708834052085876,0.0,209.5143280029297,180.0,54577.8046875,0.0,4721.22021484375,1.0,279.4571228027344,283.0307922363281,295.3700866699219,298.9162292480469,293.1499938964844,293.1499938964844,279.75,38353.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228555560112,1.0,0.0,0.0,3.6480207443237305,3.648045063018799,8.879895858626696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.91845703125,0.0,1548.5655517578125,1895.4371337890625,0.0,3615.48779296875,0.906244933605194,1.0,0.0,3.0,1.0,0.0
18207060,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7777803540229797,0.3365821838378906,0.3068313300609588,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.926826000213623,0.5715479254722595,0.5438957810401917,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9677290320396424,0.6441365480422974,0.4517156779766083,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8398895263671875,0.4272071719169616,0.4083265960216522,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6862700581550598,0.2282979935407638,1.0487353801727295,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.2752990722656,297.0732421875,284.98468017578125,1.0,0.635208249092102,0.3438329398632049,0.3438329398632049,1.0,1.0,-3.313765525817871,0.8292360901832581,2.484529495239258,0.0818737670779228,0.952107071876526,0.952107071876526,0.0,197.8558044433593,168.0,53498.54296875,0.0,4562.416015625,1.0,279.7422790527344,283.1653137207031,295.30133056640625,298.7169189453125,293.1499938964844,293.1499938964844,279.45001220703125,33920.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913890540599823,1.0,0.0,0.0,3.736415147781372,3.73643970489502,9.315443776358734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.125,0.0,1615.525390625,1895.4371337890625,0.0,3532.673583984375,0.923229455947876,1.0,0.0,3.0,1.0,0.0
18207120,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7777803540229797,0.3365821838378906,0.3068313300609588,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.926826000213623,0.5715479254722595,0.5438957810401917,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9677290320396424,0.6441365480422974,0.4517156779766083,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8398895263671875,0.4272071719169616,0.4083265960216522,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6862700581550598,0.2282979935407638,1.0487353801727295,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.2752990722656,297.0732421875,284.98468017578125,1.0,0.635208249092102,0.3438329398632049,0.3438329398632049,1.0,1.0,-3.313765525817871,0.8292360901832581,2.484529495239258,0.0818737670779228,0.952107071876526,0.952107071876526,0.0,197.8558044433593,168.0,53498.54296875,0.0,4562.416015625,1.0,279.7422790527344,283.1653137207031,295.30133056640625,298.7169189453125,293.1499938964844,293.1499938964844,279.45001220703125,33920.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913890540599823,1.0,0.0,0.0,3.736415147781372,3.73643970489502,9.315443776358734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.125,0.0,1615.525390625,1895.4371337890625,0.0,3532.673583984375,0.923229455947876,1.0,0.0,3.0,1.0,0.0
18207180,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7875938415527344,0.3344629406929016,0.3047597110271454,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9403956532478333,0.5682752728462219,0.54067063331604,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9797791838645936,0.6415137648582458,0.4498373866081238,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8501191735267639,0.4250636696815491,0.4061008989810943,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.695022702217102,0.2267587780952453,1.040477275848389,284.8798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.2654724121094,297.06793212890625,284.8813781738281,1.0,0.6262671947479248,0.3441989719867706,0.3441989719867706,1.0,1.0,-3.2925384044647217,0.8237645626068115,2.46877384185791,0.0813758820295333,0.8435125350952148,0.8435125350952148,0.0,186.4345245361328,156.0,53738.7734375,0.0,4403.6767578125,1.0,279.4574584960937,283.0487976074219,295.33380126953125,298.8310852050781,293.1499938964844,293.1499938964844,279.75,40132.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213302731513976,1.0,0.0,0.0,3.57354474067688,3.573568820953369,8.521022891727625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.53857421875,0.0,1480.0311279296875,1895.4371337890625,0.0,3601.43017578125,0.8914757370948792,1.0,0.0,3.0,1.0,0.0
