time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207240,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7875938415527344,0.3344629406929016,0.3047597110271454,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9403956532478333,0.5682752728462219,0.54067063331604,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9797791838645936,0.6415137648582458,0.4498373866081238,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8501191735267639,0.4250636696815491,0.4061008989810943,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.695022702217102,0.2267587780952453,1.040477275848389,284.8798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.2654724121094,297.06793212890625,284.8813781738281,1.0,0.6262671947479248,0.3441989719867706,0.3441989719867706,1.0,1.0,-3.2925384044647217,0.8237645626068115,2.46877384185791,0.0813758820295333,0.8435125350952148,0.8435125350952148,0.0,186.4345245361328,156.0,53738.7734375,0.0,4403.6767578125,1.0,279.4574584960937,283.0487976074219,295.33380126953125,298.8310852050781,293.1499938964844,293.1499938964844,279.75,40132.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213302731513976,1.0,0.0,0.0,3.57354474067688,3.573568820953369,8.521022891727625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.53857421875,0.0,1480.0311279296875,1895.4371337890625,0.0,3601.43017578125,0.8914757370948792,1.0,0.0,3.0,1.0,0.0
18207300,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7931044697761536,0.3337846100330353,0.3037323951721191,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9477782249450684,0.5670511722564697,0.5390611290931702,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9859254956245422,0.6407550573348999,0.4489144682884216,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8559069037437439,0.4242911636829376,0.4049729108810425,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6998679041862488,0.2261351495981216,1.0361812114715576,284.9967956542969,284.95001220703125,301.8381042480469,292.3104553222656,298.2614440917969,297.06658935546875,284.99822998046875,1.0,0.6216960549354553,0.3443820178508758,0.3443820178508758,1.0,1.0,-3.281728982925415,0.820967435836792,2.460761547088623,0.0809830576181411,0.9179140329360962,0.9179140329360962,0.0,180.6106414794922,156.0,52764.4453125,0.0,4323.5322265625,1.0,279.6995849609375,283.1904296875,295.2678527832031,298.6025085449219,293.1499938964844,293.1499938964844,279.75,35061.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138413071632384,1.0,0.0,0.0,3.605630159378052,3.605653762817383,8.674724085722119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.5361328125,0.0,1477.42529296875,1895.4371337890625,0.0,3532.2177734375,0.8965020775794983,1.0,0.0,3.0,1.0,0.0
18207360,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7998731732368469,0.3332515954971313,0.3030192255973816,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.956389844417572,0.5659877061843872,0.537814199924469,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9927858710289,0.6401801705360413,0.4483363330364227,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8629803657531738,0.4236559271812439,0.4041230380535126,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7057493329048157,0.225614845752716,1.0326393842697144,284.9869689941406,284.95001220703125,301.8261413574219,292.3044128417969,298.2586364746094,297.0663757324219,284.9856262207031,1.0,0.6172235012054443,0.3446387350559234,0.3446387350559234,1.0,1.0,-3.273393154144287,0.8191356062889099,2.4542574882507324,0.0810449942946434,0.925922393798828,0.925922393798828,0.0,174.42835998535156,159.0,52678.55859375,0.0,4248.56494140625,1.0,279.7425537109375,283.1833190917969,295.2678527832031,298.6311950683594,293.1499938964844,293.1499938964844,279.45001220703125,34155.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102142453193665,1.0,0.0,0.0,3.660350561141968,3.660374402999878,8.940023690229282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4013671875,0.0,1530.8714599609375,1895.4371337890625,0.0,3498.591796875,0.9061092734336852,1.0,0.0,3.0,1.0,0.0
18207420,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8039075136184692,0.3312008380889892,0.3012591600418091,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9614799618721008,0.5627886652946472,0.5349152684211731,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9969810247421264,0.6376222968101501,0.4466956257820129,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8675116896629333,0.4215563535690307,0.4021956324577331,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7091641426086426,0.2241000086069107,1.025697112083435,284.8934631347656,284.95001220703125,301.8013000488281,292.2916259765625,298.2498779296875,297.0621643066406,284.8943786621094,1.0,0.6124181151390076,0.3451521396636963,0.3451521396636963,1.0,1.0,-3.255156755447388,0.8149965405464172,2.4401602745056152,0.0811618268489837,0.831037163734436,0.831037163734436,0.0,169.45626831054688,162.0,52903.3515625,0.0,4153.69970703125,1.0,279.45849609375,283.0794982910156,295.304931640625,298.74810791015625,293.1499938964844,293.1499938964844,279.75,39925.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169287085533142,1.0,0.0,0.0,3.490473508834839,3.490496635437012,8.12946495898359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.65771484375,0.0,1390.9083251953125,1895.4371337890625,0.0,3560.787841796875,0.8732051253318787,1.0,0.0,3.0,1.0,0.0
18207480,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8039075136184692,0.3312008380889892,0.3012591600418091,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9614799618721008,0.5627886652946472,0.5349152684211731,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9969810247421264,0.6376222968101501,0.4466956257820129,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8675116896629333,0.4215563535690307,0.4021956324577331,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7091641426086426,0.2241000086069107,1.025697112083435,284.8934631347656,284.95001220703125,301.8013000488281,292.2916259765625,298.2498779296875,297.0621643066406,284.8943786621094,1.0,0.6124181151390076,0.3451521396636963,0.3451521396636963,1.0,1.0,-3.255156755447388,0.8149965405464172,2.4401602745056152,0.0811618268489837,0.831037163734436,0.831037163734436,0.0,169.45626831054688,162.0,52903.3515625,0.0,4153.69970703125,1.0,279.45849609375,283.0794982910156,295.304931640625,298.74810791015625,293.1499938964844,293.1499938964844,279.75,39925.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169287085533142,1.0,0.0,0.0,3.490473508834839,3.490496635437012,8.12946495898359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.65771484375,0.0,1390.9083251953125,1895.4371337890625,0.0,3560.787841796875,0.8732051253318787,1.0,0.0,3.0,1.0,0.0
18207540,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.803928554058075,0.3298758268356323,0.299858033657074,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9615083932876588,0.5604053139686584,0.5324323177337646,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9974518418312072,0.6361507773399353,0.4454509615898132,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8677167892456055,0.420048713684082,0.4005776047706604,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7088546752929688,0.2228704839944839,1.019567608833313,284.9903564453125,284.95001220703125,301.7752380371094,292.2778625488281,298.2429504394531,297.0605163574219,284.9894104003906,1.0,0.6096236705780029,0.3456655740737915,0.3456655740737915,1.0,1.0,-3.239665985107422,0.8117003440856934,2.4279656410217285,0.081352062523365,0.9114546179771424,0.9114546179771424,0.0,167.85218811035156,165.0,51956.7890625,0.0,4094.586181640625,1.0,279.7411193847656,283.202392578125,295.24237060546875,298.5592041015625,293.1499938964844,293.1499938964844,279.45001220703125,33984.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060018658638,1.0,0.0,0.0,3.588423013687134,3.588446140289306,8.592124913775478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.8994140625,0.0,1450.9095458984375,1895.4371337890625,0.0,3459.46337890625,0.8900296092033386,1.0,0.0,3.0,1.0,0.0
18207600,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.803928554058075,0.3298758268356323,0.299858033657074,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9615083932876588,0.5604053139686584,0.5324323177337646,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9974518418312072,0.6361507773399353,0.4454509615898132,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8677167892456055,0.420048713684082,0.4005776047706604,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7088546752929688,0.2228704839944839,1.019567608833313,284.9903564453125,284.95001220703125,301.7752380371094,292.2778625488281,298.2429504394531,297.0605163574219,284.9894104003906,1.0,0.6096236705780029,0.3456655740737915,0.3456655740737915,1.0,1.0,-3.239665985107422,0.8117003440856934,2.4279656410217285,0.081352062523365,0.9114546179771424,0.9114546179771424,0.0,167.85218811035156,165.0,51956.7890625,0.0,4094.586181640625,1.0,279.7411193847656,283.202392578125,295.24237060546875,298.5592041015625,293.1499938964844,293.1499938964844,279.45001220703125,33984.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060018658638,1.0,0.0,0.0,3.588423013687134,3.588446140289306,8.592124913775478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.8994140625,0.0,1450.9095458984375,1895.4371337890625,0.0,3459.46337890625,0.8900296092033386,1.0,0.0,3.0,1.0,0.0
18207660,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.80013108253479,0.3276638686656952,0.2981624603271484,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9569836258888244,0.5570628046989441,0.5296190977096558,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9945619702339172,0.6334112882614136,0.4438426494598388,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8640307784080505,0.4177956581115722,0.3987312912940979,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7052435874938965,0.2212080061435699,1.0130685567855835,284.89892578125,284.95001220703125,301.7479858398437,292.2631225585937,298.2330017089844,297.0556030273437,284.8995056152344,1.0,0.6078991293907166,0.3461509644985199,0.3461509644985199,1.0,1.0,-3.2222836017608643,0.8077110648155212,2.4145724773406982,0.0814573168754577,0.821500837802887,0.821500837802887,0.0,168.7617645263672,168.0,52182.515625,0.0,4050.12451171875,1.0,279.45904541015625,283.10009765625,295.27813720703125,298.67681884765625,293.1499938964844,293.1499938964844,279.75,39701.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130536317825316,1.0,0.0,0.0,3.424591302871704,3.4246139526367188,7.825477155165572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.95263671875,0.0,1322.534423828125,1895.4371337890625,0.0,3524.9208984375,0.8585395216941833,1.0,0.0,3.0,1.0,0.0
18207720,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.80013108253479,0.3276638686656952,0.2981624603271484,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9569836258888244,0.5570628046989441,0.5296190977096558,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9945619702339172,0.6334112882614136,0.4438426494598388,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8640307784080505,0.4177956581115722,0.3987312912940979,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7052435874938965,0.2212080061435699,1.0130685567855835,284.89892578125,284.95001220703125,301.7479858398437,292.2631225585937,298.2330017089844,297.0556030273437,284.8995056152344,1.0,0.6078991293907166,0.3461509644985199,0.3461509644985199,1.0,1.0,-3.2222836017608643,0.8077110648155212,2.4145724773406982,0.0814573168754577,0.821500837802887,0.821500837802887,0.0,168.7617645263672,168.0,52182.515625,0.0,4050.12451171875,1.0,279.45904541015625,283.10009765625,295.27813720703125,298.67681884765625,293.1499938964844,293.1499938964844,279.75,39701.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130536317825316,1.0,0.0,0.0,3.424591302871704,3.4246139526367188,7.825477155165572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.95263671875,0.0,1322.534423828125,1895.4371337890625,0.0,3524.9208984375,0.8585395216941833,1.0,0.0,3.0,1.0,0.0
18207780,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7958458662033081,0.3261592984199524,0.2967267632484436,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.951618194580078,0.554498553276062,0.5271039605140686,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9910503029823304,0.6317187547683716,0.442548394203186,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8597602248191833,0.4161073565483093,0.3970775902271271,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7010178565979004,0.2198123782873153,1.0068132877349854,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.22467041015625,297.0531311035156,284.9872741699219,1.0,0.606760561466217,0.3466363549232483,0.3466363549232483,1.0,1.0,-3.20646071434021,0.8041980266571045,2.402262687683105,0.0815064311027526,0.8973626494407654,0.8973626494407654,0.0,170.30792236328125,171.0,51269.62890625,0.0,4015.630615234375,1.0,279.7405700683594,283.21502685546875,295.2131042480469,298.488037109375,293.1499938964844,293.1499938964844,280.04998779296875,33914.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023786783218384,1.0,0.0,0.0,3.527468204498291,3.5274908542633057,8.302703804474731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.123046875,0.0,1385.9881591796875,1895.4371337890625,0.0,3425.747314453125,0.8762956261634827,1.0,0.0,3.0,1.0,0.0
18207840,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7958458662033081,0.3261592984199524,0.2967267632484436,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.951618194580078,0.554498553276062,0.5271039605140686,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9910503029823304,0.6317187547683716,0.442548394203186,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8597602248191833,0.4161073565483093,0.3970775902271271,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7010178565979004,0.2198123782873153,1.0068132877349854,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.22467041015625,297.0531311035156,284.9872741699219,1.0,0.606760561466217,0.3466363549232483,0.3466363549232483,1.0,1.0,-3.20646071434021,0.8041980266571045,2.402262687683105,0.0815064311027526,0.8973626494407654,0.8973626494407654,0.0,170.30792236328125,171.0,51269.62890625,0.0,4015.630615234375,1.0,279.7405700683594,283.21502685546875,295.2131042480469,298.488037109375,293.1499938964844,293.1499938964844,280.04998779296875,33914.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023786783218384,1.0,0.0,0.0,3.527468204498291,3.5274908542633057,8.302703804474731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.123046875,0.0,1385.9881591796875,1895.4371337890625,0.0,3425.747314453125,0.8762956261634827,1.0,0.0,3.0,1.0,0.0
18207900,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7936938405036926,0.3255074620246887,0.2961247265338897,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9488255381584167,0.5533376336097717,0.5259849429130554,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9891926050186156,0.6310119032859802,0.4420214891433716,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8576006293296814,0.4153620898723602,0.3963640034198761,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6988832354545593,0.2191823273897171,1.004049301147461,285.0755310058594,284.95001220703125,301.704833984375,292.2392883300781,298.22100830078125,297.0526123046875,285.0765991210937,1.0,0.606407105922699,0.3468790352344513,0.3468790352344513,1.0,1.0,-3.199574708938598,0.8027552962303162,2.396819591522217,0.0816383510828018,0.9822410345077516,0.9822410345077516,0.0,171.23728942871094,171.0,50494.83203125,0.0,4002.7041015625,1.0,279.99658203125,283.325439453125,295.18212890625,298.3443603515625,293.1499938964844,293.1499938964844,280.04998779296875,31300.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954435586929321,1.0,0.0,0.0,3.618854284286499,3.6188771724700928,8.738472274671949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.447265625,0.0,1463.9288330078125,1895.4371337890625,0.0,3361.07568359375,0.8960456252098083,1.0,0.0,3.0,1.0,0.0
18207960,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7916702032089233,0.3248488008975982,0.2956249713897705,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9461287260055542,0.5521752238273621,0.524992048740387,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9873956441879272,0.6302880644798279,0.4416087567806244,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8555564284324646,0.4146217107772827,0.3957502841949463,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6968504190444946,0.2185676246881485,1.0015860795974731,285.05059814453125,284.95001220703125,301.6898498535156,292.2308959960937,298.2176513671875,297.0523986816406,285.0474548339844,1.0,0.6061859726905823,0.3471442461013794,0.3471442461013794,1.0,1.0,-3.1935842037200928,0.8016502261161804,2.391933917999268,0.081918679177761,1.0,1.0,0.0,172.19668579101562,174.0,50593.5234375,0.0,3992.6650390625,1.0,280.04217529296875,283.2979736328125,295.2006225585937,298.4182434082031,293.1499938964844,293.1499938964844,279.75,31163.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936038613319397,1.0,0.0,0.0,3.719254732131958,3.719278573989868,9.23007291930844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.7373046875,0.0,1574.7154541015625,1895.4371337890625,0.0,3343.8935546875,0.917249321937561,1.0,0.0,3.0,1.0,0.0
18208020,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7878182530403137,0.3232310116291046,0.2946037352085113,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.941124677658081,0.549830436706543,0.5232800841331482,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9838130474090576,0.6282411813735962,0.4406388401985168,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8517900705337524,0.4130084216594696,0.3946346044540405,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6932160258293152,0.2173971086740493,0.9976452589035034,284.87518310546875,284.95001220703125,301.67022705078125,292.2197570800781,298.21063232421875,297.0489807128906,284.87353515625,1.0,0.605862021446228,0.3474840819835663,0.3474840819835663,1.0,1.0,-3.1830625534057617,0.7993385791778564,2.3837239742279053,0.0821432918310165,0.888046383857727,0.888046383857727,0.0,174.06504821777344,174.0,51472.72265625,0.0,3976.5146484375,1.0,279.77740478515625,283.1004943847656,295.26641845703125,298.6367492675781,293.1499938964844,293.1499938964844,279.75,36647.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034292101860046,1.0,0.0,0.0,3.706297636032105,3.706322193145752,9.165873393612856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.2998046875,0.0,1601.6304931640625,1895.4371337890625,0.0,3435.528564453125,0.916681468486786,1.0,0.0,3.0,1.0,0.0
18208080,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7849032282829285,0.3221841752529144,0.2937439680099487,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9373872876167296,0.5483550429344177,0.5219828486442566,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9810003638267516,0.6269107460975647,0.4397755265235901,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8490027785301208,0.4119602739810943,0.3937411308288574,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6905317306518555,0.2166274636983871,0.9946643710136414,284.877197265625,284.95001220703125,301.6590270996094,292.21337890625,298.2057189941406,297.0461120605469,284.8782958984375,1.0,0.6055617332458496,0.3476746678352356,0.3476746678352356,1.0,1.0,-3.1747751235961914,0.797293484210968,2.377481460571289,0.0820088386535644,0.8713661432266235,0.8713661432266235,0.0,175.44200134277344,177.0,51247.484375,0.0,3963.12451171875,1.0,279.757080078125,283.1085205078125,295.2502136230469,298.5897827148437,293.1499938964844,293.1499938964844,280.04998779296875,38309.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055135846138,1.0,0.0,0.0,3.652518749237061,3.652543067932129,8.901807291294972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.11279296875,0.0,1553.2674560546875,1895.4371337890625,0.0,3454.922607421875,0.9071155190467834,1.0,0.0,3.0,1.0,0.0
18208140,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7787436246871948,0.3203144073486328,0.2919448018074035,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9292111992836,0.545379638671875,0.5190399289131165,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.97482568025589,0.6247217655181885,0.4380760788917541,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8430368900299072,0.4098908007144928,0.3917145431041717,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6845265030860901,0.2149237841367721,0.9871557950973512,284.9882507324219,284.95001220703125,301.62701416015625,292.1949462890625,298.1950378417969,297.0419006347656,284.987060546875,1.0,0.6048043966293335,0.3482050597667694,0.3482050597667694,1.0,1.0,-3.155557155609131,0.7928020358085632,2.362755298614502,0.0817840993404388,0.9559141397476196,0.9559141397476196,0.0,178.42138671875,180.0,50165.18359375,0.0,3930.643798828125,1.0,280.04229736328125,283.2470703125,295.168701171875,298.37957763671875,293.1499938964844,293.1499938964844,279.75,33810.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963472247123718,1.0,0.0,0.0,3.742388248443604,3.742412805557251,9.345251328340964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.50927734375,0.0,1621.6104736328125,1895.4371337890625,0.0,3369.511962890625,0.9244938492774964,1.0,0.0,3.0,1.0,0.0
18208200,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7787436246871948,0.3203144073486328,0.2919448018074035,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9292111992836,0.545379638671875,0.5190399289131165,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.97482568025589,0.6247217655181885,0.4380760788917541,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8430368900299072,0.4098908007144928,0.3917145431041717,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6845265030860901,0.2149237841367721,0.9871557950973512,284.9882507324219,284.95001220703125,301.62701416015625,292.1949462890625,298.1950378417969,297.0419006347656,284.987060546875,1.0,0.6048043966293335,0.3482050597667694,0.3482050597667694,1.0,1.0,-3.155557155609131,0.7928020358085632,2.362755298614502,0.0817840993404388,0.9559141397476196,0.9559141397476196,0.0,178.42138671875,180.0,50165.18359375,0.0,3930.643798828125,1.0,280.04229736328125,283.2470703125,295.168701171875,298.37957763671875,293.1499938964844,293.1499938964844,279.75,33810.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963472247123718,1.0,0.0,0.0,3.742388248443604,3.742412805557251,9.345251328340964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.50927734375,0.0,1621.6104736328125,1895.4371337890625,0.0,3369.511962890625,0.9244938492774964,1.0,0.0,3.0,1.0,0.0
18208260,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7723219394683838,0.3177091479301452,0.2899931073188782,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9206557869911194,0.5415852665901184,0.5159082412719727,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9679315090179444,0.6214320063591003,0.4361713230609894,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8368814587593079,0.4071920812129974,0.3895500898361206,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6783114671707153,0.2128724753856659,0.9793551564216614,284.8749694824219,284.95001220703125,301.5938720703125,292.17559814453125,298.1827087402344,297.0357360839844,284.87677001953125,1.0,0.6040360927581787,0.3488082885742187,0.3488082885742187,1.0,1.0,-3.135182380676269,0.7881193161010742,2.347063064575196,0.0818161517381668,0.8413920998573303,0.8413920998573303,0.0,181.6830139160156,183.0,50409.22265625,0.0,3897.29296875,1.0,279.75738525390625,283.1252136230469,295.1960144042969,298.48748779296875,293.1499938964844,293.1499938964844,280.04998779296875,40403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904509961605072,1.0,0.0,0.0,3.574116945266724,3.574141025543213,8.523752512701321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.44873046875,0.0,1482.6370849609375,1895.4371337890625,0.0,3445.586181640625,0.8917742371559143,1.0,0.0,3.0,1.0,0.0
18208320,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7723219394683838,0.3177091479301452,0.2899931073188782,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9206557869911194,0.5415852665901184,0.5159082412719727,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9679315090179444,0.6214320063591003,0.4361713230609894,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8368814587593079,0.4071920812129974,0.3895500898361206,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6783114671707153,0.2128724753856659,0.9793551564216614,284.8749694824219,284.95001220703125,301.5938720703125,292.17559814453125,298.1827087402344,297.0357360839844,284.87677001953125,1.0,0.6040360927581787,0.3488082885742187,0.3488082885742187,1.0,1.0,-3.135182380676269,0.7881193161010742,2.347063064575196,0.0818161517381668,0.8413920998573303,0.8413920998573303,0.0,181.6830139160156,183.0,50409.22265625,0.0,3897.29296875,1.0,279.75738525390625,283.1252136230469,295.1960144042969,298.48748779296875,293.1499938964844,293.1499938964844,280.04998779296875,40403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904509961605072,1.0,0.0,0.0,3.574116945266724,3.574141025543213,8.523752512701321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.44873046875,0.0,1482.6370849609375,1895.4371337890625,0.0,3445.586181640625,0.8917742371559143,1.0,0.0,3.0,1.0,0.0
18208380,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7670320272445679,0.3159775137901306,0.2883420586585998,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.913564145565033,0.538744330406189,0.5131154656410217,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9619680047035216,0.6194193363189697,0.4346275925636291,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8317397236824036,0.4052045345306396,0.3876099586486816,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6729534864425659,0.2111869305372238,0.9718706011772156,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.1726989746094,297.0328063964844,284.9869079589844,1.0,0.6032795310020447,0.3494114875793457,0.3494114875793457,1.0,1.0,-3.116644382476806,0.7840091586112976,2.3326351642608643,0.081798255443573,0.926649570465088,0.926649570465088,0.0,184.4412841796875,186.0,49342.671875,0.0,3865.65087890625,1.0,280.04168701171875,283.264892578125,295.11785888671875,298.2760925292969,293.1499938964844,293.1499938964844,279.75,34199.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929393291473389,1.0,0.0,0.0,3.65934681892395,3.659370660781861,8.935120945352537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.85986328125,0.0,1530.0897216796875,1895.4371337890625,0.0,3337.684814453125,0.9061595797538756,1.0,0.0,3.0,1.0,0.0
18208440,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7670320272445679,0.3159775137901306,0.2883420586585998,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.913564145565033,0.538744330406189,0.5131154656410217,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9619680047035216,0.6194193363189697,0.4346275925636291,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8317397236824036,0.4052045345306396,0.3876099586486816,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6729534864425659,0.2111869305372238,0.9718706011772156,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.1726989746094,297.0328063964844,284.9869079589844,1.0,0.6032795310020447,0.3494114875793457,0.3494114875793457,1.0,1.0,-3.116644382476806,0.7840091586112976,2.3326351642608643,0.081798255443573,0.926649570465088,0.926649570465088,0.0,184.4412841796875,186.0,49342.671875,0.0,3865.65087890625,1.0,280.04168701171875,283.264892578125,295.11785888671875,298.2760925292969,293.1499938964844,293.1499938964844,279.75,34199.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929393291473389,1.0,0.0,0.0,3.65934681892395,3.659370660781861,8.935120945352537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.85986328125,0.0,1530.0897216796875,1895.4371337890625,0.0,3337.684814453125,0.9061595797538756,1.0,0.0,3.0,1.0,0.0
18208500,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7644796371459961,0.3147834837436676,0.2875538766384125,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9101861119270324,0.5369641780853271,0.5117636322975159,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.958963930606842,0.61790931224823,0.4338797330856323,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8292484283447266,0.4039461314678192,0.3866859078407287,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6703835129737854,0.2102213650941848,0.9683607816696168,284.8606872558594,284.95001220703125,301.5420227050781,292.1449279785156,298.16717529296875,297.03076171875,284.85821533203125,1.0,0.6029676198959351,0.3497130870819092,0.3497130870819092,1.0,1.0,-3.107847213745117,0.7820895314216614,2.3257577419281006,0.0819295644760131,0.8339676260948181,0.8339676260948181,0.0,185.85836791992188,186.0,49949.32421875,0.0,3851.540283203125,1.0,279.7982177734375,283.11944580078125,295.1695556640625,298.4653625488281,293.1499938964844,293.1499938964844,279.75,39105.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987023234367371,1.0,0.0,0.0,3.599485158920288,3.5995092391967773,8.645180287203402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.84716796875,0.0,1500.606201171875,1895.4371337890625,0.0,3391.485107421875,0.8936184644699097,1.0,0.0,3.0,1.0,0.0
18208560,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7612429857254028,0.3134429454803467,0.2864488661289215,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9061095118522644,0.5350202918052673,0.5100430846214294,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9550455808639526,0.6162039041519165,0.4327707290649414,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8261392116546631,0.4025455415248871,0.3854760527610779,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6672550439834595,0.2091522216796875,0.9640998840332032,284.8878173828125,284.95001220703125,301.524169921875,292.1342468261719,298.1608581542969,297.0278625488281,284.8895568847656,1.0,0.6025395393371582,0.3500551879405975,0.3500551879405975,1.0,1.0,-3.0965421199798584,0.7794819474220276,2.317060232162476,0.0818938389420509,0.8258358836174011,0.8258358836174011,0.0,187.6221618652344,189.0,49509.890625,0.0,3833.0654296875,1.0,279.7581787109375,283.1578674316406,295.1496276855469,298.3843994140625,293.1499938964844,293.1499938964844,280.04998779296875,40471.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001121520996094,1.0,0.0,0.0,3.4780466556549072,3.47806978225708,8.071683623711579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.5908203125,0.0,1382.026611328125,1895.4371337890625,0.0,3404.629638671875,0.8708603978157043,1.0,0.0,3.0,1.0,0.0
18208620,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7581779360771179,0.3124065399169922,0.2853910028934479,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9023276567459106,0.533352792263031,0.5083218812942505,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.951260507106781,0.6149787902832031,0.4317473471164703,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8231308460235596,0.4013604521751404,0.3842619061470032,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6641805171966553,0.2081559300422668,0.9595664143562316,285.0033264160156,284.95001220703125,301.5038452148437,292.1220397949219,298.1549987792969,297.0262145996094,285.0030822753906,1.0,0.6020786166191101,0.3504383563995361,0.3504383563995361,1.0,1.0,-3.085054636001587,0.7769379615783691,2.3081166744232178,0.0818574950098991,0.9031978249549866,0.9031978249549866,0.0,189.31637573242188,189.0,48603.796875,0.0,3813.66455078125,1.0,280.00732421875,283.2950134277344,295.07391357421875,298.1575012207031,293.1499938964844,293.1499938964844,280.04998779296875,34436.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914797306060791,1.0,0.0,0.0,3.529689073562622,3.5297117233276367,8.313161288242554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.1171875,0.0,1392.080322265625,1895.4371337890625,0.0,3324.04345703125,0.8787122964859009,1.0,0.0,3.0,1.0,0.0
18208680,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7563329339027405,0.3116693496704101,0.2847959995269775,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9000065326690674,0.532128632068634,0.5072431564331055,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.948943257331848,0.6141096353530884,0.4312083721160888,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8212560415267944,0.400505393743515,0.383518636226654,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6622315049171448,0.2074345201253891,0.9565635919570924,284.9892883300781,284.95001220703125,301.4876403808594,292.1122436523437,298.15106201171875,297.025634765625,284.9882507324219,1.0,0.6018105149269104,0.3507394194602966,0.3507394194602966,1.0,1.0,-3.077889919281006,0.7755208611488342,2.3023688793182373,0.0820338204503059,0.907602608203888,0.907602608203888,0.0,190.4004821777344,192.0,48520.57421875,0.0,3801.818359375,1.0,280.0409851074219,283.2843322753906,295.0735168457031,298.1803283691406,293.1499938964844,293.1499938964844,279.75,34032.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883791565895081,1.0,0.0,0.0,3.5762646198272705,3.5762875080108643,8.533999107385171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.07958984375,0.0,1438.2486572265625,1895.4371337890625,0.0,3295.04638671875,0.8873264789581299,1.0,0.0,3.0,1.0,0.0
18208740,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7508718371391296,0.3090886175632477,0.2828483879566192,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8933046460151672,0.5283456444740295,0.504101037979126,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9418300986289978,0.6108081936836243,0.4292767345905304,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8157618641853333,0.3977810442447662,0.3813140392303467,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6568326354026794,0.2053531855344772,0.9485711455345154,284.8951416015625,284.95001220703125,301.45001220703125,292.08935546875,298.1390686035156,297.0212097167969,284.8959350585937,1.0,0.6010626554489136,0.3514236211776733,0.3514236211776733,1.0,1.0,-3.057197332382202,0.7708800435066223,2.286317110061645,0.0821086093783378,0.8137553930282593,0.8137553930282593,0.0,193.63214111328125,195.0,48660.16796875,0.0,3768.570556640625,1.0,279.7591857910156,283.1833801269531,295.1043395996094,298.2862548828125,293.1499938964844,293.1499938964844,280.04998779296875,40154.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955618143081665,1.0,0.0,0.0,3.3953797817230225,3.395402193069458,7.692544841120252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0478515625,0.0,1296.825927734375,1895.4371337890625,0.0,3362.179931640625,0.8525668382644653,1.0,0.0,3.0,1.0,0.0
18208800,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7508718371391296,0.3090886175632477,0.2828483879566192,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8933046460151672,0.5283456444740295,0.504101037979126,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9418300986289978,0.6108081936836243,0.4292767345905304,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8157618641853333,0.3977810442447662,0.3813140392303467,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6568326354026794,0.2053531855344772,0.9485711455345154,284.8951416015625,284.95001220703125,301.45001220703125,292.08935546875,298.1390686035156,297.0212097167969,284.8959350585937,1.0,0.6010626554489136,0.3514236211776733,0.3514236211776733,1.0,1.0,-3.057197332382202,0.7708800435066223,2.286317110061645,0.0821086093783378,0.8137553930282593,0.8137553930282593,0.0,193.63214111328125,195.0,48660.16796875,0.0,3768.570556640625,1.0,279.7591857910156,283.1833801269531,295.1043395996094,298.2862548828125,293.1499938964844,293.1499938964844,280.04998779296875,40154.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955618143081665,1.0,0.0,0.0,3.3953797817230225,3.395402193069458,7.692544841120252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0478515625,0.0,1296.825927734375,1895.4371337890625,0.0,3362.179931640625,0.8525668382644653,1.0,0.0,3.0,1.0,0.0
18208860,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.746227502822876,0.3072258234024048,0.2811387777328491,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8874698877334595,0.5253453850746155,0.5012258291244507,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9356300830841064,0.6085684299468994,0.4276382029056549,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8108499050140381,0.3956367969512939,0.3792801797389984,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6520642638206482,0.2035631835460662,0.94077867269516,284.98681640625,284.95001220703125,301.41033935546875,292.0649108886719,298.1287841796875,297.0191345214844,284.9857788085937,1.0,0.6003106236457825,0.3521833121776581,0.3521833121776581,1.0,1.0,-3.0378966331481934,0.7668684720993042,2.2710282802581787,0.0823170393705368,0.889573872089386,0.889573872089386,0.0,196.45556640625,198.0,47700.0546875,0.0,3736.445556640625,1.0,280.040283203125,283.3002319335937,295.026611328125,298.08331298828125,293.1499938964844,293.1499938964844,280.3500061035156,33968.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839702010154724,1.0,0.0,0.0,3.497701406478882,3.4977235794067383,8.16316855889454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.30517578125,0.0,1355.6741943359375,1895.4371337890625,0.0,3253.775146484375,0.8696613311767578,1.0,0.0,3.0,1.0,0.0
18208920,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.746227502822876,0.3072258234024048,0.2811387777328491,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8874698877334595,0.5253453850746155,0.5012258291244507,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9356300830841064,0.6085684299468994,0.4276382029056549,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8108499050140381,0.3956367969512939,0.3792801797389984,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6520642638206482,0.2035631835460662,0.94077867269516,284.98681640625,284.95001220703125,301.41033935546875,292.0649108886719,298.1287841796875,297.0191345214844,284.9857788085937,1.0,0.6003106236457825,0.3521833121776581,0.3521833121776581,1.0,1.0,-3.0378966331481934,0.7668684720993042,2.2710282802581787,0.0823170393705368,0.889573872089386,0.889573872089386,0.0,196.45556640625,198.0,47700.0546875,0.0,3736.445556640625,1.0,280.040283203125,283.3002319335937,295.026611328125,298.08331298828125,293.1499938964844,293.1499938964844,280.3500061035156,33968.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839702010154724,1.0,0.0,0.0,3.497701406478882,3.4977235794067383,8.16316855889454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.30517578125,0.0,1355.6741943359375,1895.4371337890625,0.0,3253.775146484375,0.8696613311767578,1.0,0.0,3.0,1.0,0.0
18208980,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7423326373100281,0.3055821061134338,0.2797681391239166,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8824344277381897,0.5226079225540161,0.4987569749355316,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.930307686328888,0.6066150665283203,0.4263623654842376,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8064886331558228,0.3937181830406189,0.3775762915611267,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6479891538619995,0.2019512355327606,0.9340362548828124,285.0502319335937,284.95001220703125,301.36785888671875,292.0382080078125,298.11944580078125,297.0190124511719,285.0471496582031,1.0,0.5997969508171082,0.3529430329799652,0.3529430329799652,1.0,1.0,-3.021592140197754,0.7637898325920105,2.257802248001098,0.0828372985124588,0.9971638917922974,0.9971638917922974,0.0,199.03390502929688,201.0,46969.96484375,0.0,3710.94921875,1.0,280.341064453125,283.3835144042969,295.0046081542969,298.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,31018.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742465376853943,1.0,0.0,0.0,3.694817781448364,3.694841146469116,9.109180609812028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.07861328125,0.0,1545.870849609375,1895.4371337890625,0.0,3162.64111328125,0.9117746949195862,1.0,0.0,3.0,1.0,0.0
18209040,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7423326373100281,0.3055821061134338,0.2797681391239166,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8824344277381897,0.5226079225540161,0.4987569749355316,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.930307686328888,0.6066150665283203,0.4263623654842376,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8064886331558228,0.3937181830406189,0.3775762915611267,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6479891538619995,0.2019512355327606,0.9340362548828124,285.0502319335937,284.95001220703125,301.36785888671875,292.0382080078125,298.11944580078125,297.0190124511719,285.0471496582031,1.0,0.5997969508171082,0.3529430329799652,0.3529430329799652,1.0,1.0,-3.021592140197754,0.7637898325920105,2.257802248001098,0.0828372985124588,0.9971638917922974,0.9971638917922974,0.0,199.03390502929688,201.0,46969.96484375,0.0,3710.94921875,1.0,280.341064453125,283.3835144042969,295.0046081542969,298.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,31018.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742465376853943,1.0,0.0,0.0,3.694817781448364,3.694841146469116,9.109180609812028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.07861328125,0.0,1545.870849609375,1895.4371337890625,0.0,3162.64111328125,0.9117746949195862,1.0,0.0,3.0,1.0,0.0
