time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209100,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7400416135787964,0.304258793592453,0.2789156138896942,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.87952721118927,0.5206851363182068,0.4973324835300445,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.927122175693512,0.6048884987831116,0.4255211949348449,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8038904070854187,0.392333984375,0.3765864372253418,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6457151770591736,0.2009209841489792,0.9304064512252808,284.88787841796875,284.95001220703125,301.3456115722656,292.02410888671875,298.1132202148437,297.0173645019531,284.8801574707031,1.0,0.5995354056358337,0.3533228635787964,0.3533228635787964,1.0,1.0,-3.0122973918914795,0.7618725895881653,2.250424861907959,0.0830609574913978,0.8970340490341187,0.8970340490341187,0.0,200.5872344970703,201.0,47866.3046875,0.0,3697.1044921875,1.0,280.0959777832031,283.1938781738281,295.067138671875,298.2232971191406,293.1499938964844,293.1499938964844,280.04998779296875,34992.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826208114624023,1.0,0.0,0.0,3.709274530410767,3.709299087524414,9.180604365610634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.77685546875,0.0,1592.458984375,1895.4371337890625,0.0,3241.13671875,0.9158056974411012,1.0,0.0,3.0,1.0,0.0
18209160,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7369943857192993,0.3026427030563354,0.2776409685611725,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.875787079334259,0.5184293389320374,0.4954107701778412,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9228718876838684,0.6027547121047974,0.4241978824138641,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8004941940307617,0.3906690776348114,0.3752050995826721,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6428390145301819,0.1996975541114807,0.925711989402771,284.87237548828125,284.95001220703125,301.3227233886719,292.0094909667969,298.1053161621094,297.01416015625,284.8737487792969,1.0,0.5990967154502869,0.3537071645259857,0.3537071645259857,1.0,1.0,-2.9995651245117188,0.7588623762130737,2.2407028675079346,0.0829312056303024,0.8607529401779175,0.8607529401779175,0.0,202.56475830078125,204.0,47513.41015625,0.0,3677.143798828125,1.0,280.0569763183594,283.1929626464844,295.048828125,298.1596984863281,293.1499938964844,293.1499938964844,280.3500061035156,38721.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867806792259216,1.0,0.0,0.0,3.618473052978516,3.618497133255005,8.736630547900859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.6591796875,0.0,1518.5599365234375,1895.4371337890625,0.0,3280.087890625,0.8997340202331543,1.0,0.0,3.0,1.0,0.0
18209220,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7321679592132568,0.3004718720912933,0.2755851447582245,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8697562217712402,0.5150685906410217,0.4921183884143829,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9162514805793762,0.6000622510910034,0.4221563637256622,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7949579358100891,0.3881982862949371,0.3728119730949402,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6380243301391602,0.1976768374443054,0.9168370962142944,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.091796875,297.0109558105469,284.98486328125,1.0,0.5981979966163635,0.354475736618042,0.354475736618042,1.0,1.0,-2.977128744125366,0.7537979483604431,2.2233307361602783,0.0827294588088989,0.9449598789215088,0.9449598789215088,0.0,205.7123107910156,207.0,46397.33984375,0.0,3639.8232421875,1.0,280.342041015625,283.3337097167969,294.9501953125,297.9319763183594,293.1499938964844,293.1499938964844,280.04998779296875,33829.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769965767860413,1.0,0.0,0.0,3.707873106002808,3.707897424697876,9.173668331641238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.99951171875,0.0,1582.0155029296875,1895.4371337890625,0.0,3188.427734375,0.9167179465293884,1.0,0.0,3.0,1.0,0.0
18209280,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7321679592132568,0.3004718720912933,0.2755851447582245,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8697562217712402,0.5150685906410217,0.4921183884143829,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9162514805793762,0.6000622510910034,0.4221563637256622,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7949579358100891,0.3881982862949371,0.3728119730949402,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6380243301391602,0.1976768374443054,0.9168370962142944,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.091796875,297.0109558105469,284.98486328125,1.0,0.5981979966163635,0.354475736618042,0.354475736618042,1.0,1.0,-2.977128744125366,0.7537979483604431,2.2233307361602783,0.0827294588088989,0.9449598789215088,0.9449598789215088,0.0,205.7123107910156,207.0,46397.33984375,0.0,3639.8232421875,1.0,280.342041015625,283.3337097167969,294.9501953125,297.9319763183594,293.1499938964844,293.1499938964844,280.04998779296875,33829.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769965767860413,1.0,0.0,0.0,3.707873106002808,3.707897424697876,9.173668331641238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.99951171875,0.0,1582.0155029296875,1895.4371337890625,0.0,3188.427734375,0.9167179465293884,1.0,0.0,3.0,1.0,0.0
18209340,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7272277474403381,0.2976170182228088,0.2734044194221496,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8636653423309326,0.5109461545944214,0.4886689186096191,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9096248745918274,0.5963156223297119,0.419933944940567,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7893112897872925,0.3851384818553924,0.3703040182590484,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6332135796546936,0.1953472644090652,0.907763421535492,284.8714904785156,284.95001220703125,301.2254333496094,291.94647216796875,298.075927734375,297.0056457519531,284.87384033203125,1.0,0.5972622036933899,0.3552443087100982,0.3552443087100982,1.0,1.0,-2.953774929046631,0.7483966946601868,2.2053780555725098,0.082571841776371,0.8275130987167358,0.8275130987167358,0.0,209.01095581054688,210.0,46522.5078125,0.0,3601.53662109375,1.0,280.0574645996094,283.2157592773437,294.96807861328125,298.0223693847656,293.1499938964844,293.1499938964844,280.3500061035156,41024.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855234980583191,1.0,0.0,0.0,3.5164873600006104,3.5165109634399414,8.251091685451684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.0517578125,0.0,1425.8609619140625,1895.4371337890625,0.0,3268.31982421875,0.8796709179878235,1.0,0.0,3.0,1.0,0.0
18209400,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7272277474403381,0.2976170182228088,0.2734044194221496,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8636653423309326,0.5109461545944214,0.4886689186096191,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9096248745918274,0.5963156223297119,0.419933944940567,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7893112897872925,0.3851384818553924,0.3703040182590484,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6332135796546936,0.1953472644090652,0.907763421535492,284.8714904785156,284.95001220703125,301.2254333496094,291.94647216796875,298.075927734375,297.0056457519531,284.87384033203125,1.0,0.5972622036933899,0.3552443087100982,0.3552443087100982,1.0,1.0,-2.953774929046631,0.7483966946601868,2.2053780555725098,0.082571841776371,0.8275130987167358,0.8275130987167358,0.0,209.01095581054688,210.0,46522.5078125,0.0,3601.53662109375,1.0,280.0574645996094,283.2157592773437,294.96807861328125,298.0223693847656,293.1499938964844,293.1499938964844,280.3500061035156,41024.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855234980583191,1.0,0.0,0.0,3.5164873600006104,3.5165109634399414,8.251091685451684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.0517578125,0.0,1425.8609619140625,1895.4371337890625,0.0,3268.31982421875,0.8796709179878235,1.0,0.0,3.0,1.0,0.0
18209460,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.722999095916748,0.2956022024154663,0.2715097963809967,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8584719896316528,0.5077424049377441,0.4855491816997528,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042903184890748,0.5938174724578857,0.4180594086647033,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7844393849372864,0.3827686011791229,0.3680122494697571,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6289547681808472,0.1933702230453491,0.8990119099617004,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0631408691406,297.0041198730469,284.9846496582031,1.0,0.5963236093521118,0.356176495552063,0.356176495552063,1.0,1.0,-2.932212352752685,0.7439767718315125,2.1882355213165283,0.0828057304024696,0.9116920232772828,0.9116920232772828,0.0,211.8222198486328,213.0,45444.15234375,0.0,3564.894287109375,1.0,280.3412475585937,283.3554077148437,294.8711242675781,297.79229736328125,293.1499938964844,293.1499938964844,280.04998779296875,34231.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730273246765137,1.0,0.0,0.0,3.603796005249024,3.603819370269776,8.665900850246544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.63134765625,0.0,1469.305419921875,1895.4371337890625,0.0,3151.20654296875,0.8936959505081177,1.0,0.0,3.0,1.0,0.0
18209520,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.722999095916748,0.2956022024154663,0.2715097963809967,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8584719896316528,0.5077424049377441,0.4855491816997528,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042903184890748,0.5938174724578857,0.4180594086647033,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7844393849372864,0.3827686011791229,0.3680122494697571,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6289547681808472,0.1933702230453491,0.8990119099617004,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0631408691406,297.0041198730469,284.9846496582031,1.0,0.5963236093521118,0.356176495552063,0.356176495552063,1.0,1.0,-2.932212352752685,0.7439767718315125,2.1882355213165283,0.0828057304024696,0.9116920232772828,0.9116920232772828,0.0,211.8222198486328,213.0,45444.15234375,0.0,3564.894287109375,1.0,280.3412475585937,283.3554077148437,294.8711242675781,297.79229736328125,293.1499938964844,293.1499938964844,280.04998779296875,34231.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730273246765137,1.0,0.0,0.0,3.603796005249024,3.603819370269776,8.665900850246544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.63134765625,0.0,1469.305419921875,1895.4371337890625,0.0,3151.20654296875,0.8936959505081177,1.0,0.0,3.0,1.0,0.0
18209580,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7183241844177246,0.2928392887115478,0.2693971693515777,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8529456257820129,0.5037108063697815,0.4821661114692688,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8986999988555908,0.5901684761047363,0.4158902168273926,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7792286276817322,0.37976935505867,0.3655456304550171,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6244766712188721,0.1910816729068756,0.8900525569915771,284.8870544433594,284.95001220703125,301.1200256347656,291.8771057128906,298.0476379394531,296.99981689453125,284.8883972167969,1.0,0.5954036712646484,0.3571087121963501,0.3571087121963501,1.0,1.0,-2.9092719554901123,0.7390794157981873,2.1701924800872803,0.0830382853746414,0.8104177713394165,0.8104177713394165,0.0,214.981185913086,216.0,45504.95703125,0.0,3527.4970703125,1.0,280.0590209960937,283.25421142578125,294.892333984375,297.8822326660156,293.1499938964844,293.1499938964844,280.3500061035156,40827.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803917765617371,1.0,0.0,0.0,3.401812791824341,3.4018352031707764,7.721720862718939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.703125,0.0,1307.84228515625,1895.4371337890625,0.0,3220.252197265625,0.8545748591423035,1.0,0.0,3.0,1.0,0.0
18209640,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7183241844177246,0.2928392887115478,0.2693971693515777,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8529456257820129,0.5037108063697815,0.4821661114692688,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8986999988555908,0.5901684761047363,0.4158902168273926,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7792286276817322,0.37976935505867,0.3655456304550171,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6244766712188721,0.1910816729068756,0.8900525569915771,284.8870544433594,284.95001220703125,301.1200256347656,291.8771057128906,298.0476379394531,296.99981689453125,284.8883972167969,1.0,0.5954036712646484,0.3571087121963501,0.3571087121963501,1.0,1.0,-2.9092719554901123,0.7390794157981873,2.1701924800872803,0.0830382853746414,0.8104177713394165,0.8104177713394165,0.0,214.981185913086,216.0,45504.95703125,0.0,3527.4970703125,1.0,280.0590209960937,283.25421142578125,294.892333984375,297.8822326660156,293.1499938964844,293.1499938964844,280.3500061035156,40827.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803917765617371,1.0,0.0,0.0,3.401812791824341,3.4018352031707764,7.721720862718939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.703125,0.0,1307.84228515625,1895.4371337890625,0.0,3220.252197265625,0.8545748591423035,1.0,0.0,3.0,1.0,0.0
18209700,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7159861326217651,0.2917576730251312,0.2683246433734894,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8502725958824158,0.5020270347595215,0.4804594218730926,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8959893584251404,0.5888055562973022,0.4147986471652984,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7766813635826111,0.3785081803798675,0.3642805516719818,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6222313642501831,0.1900459378957748,0.8853912353515625,284.9992980957031,284.95001220703125,301.0926208496094,291.85888671875,298.04058837890625,296.9988708496094,285.0015563964844,1.0,0.5949028134346008,0.3575747907161712,0.3575747907161712,1.0,1.0,-2.897491216659546,0.7365208864212036,2.160970449447632,0.0830140486359596,0.8823935389518738,0.8823935389518738,0.0,216.5091094970703,216.0,44606.578125,0.0,3507.792236328125,1.0,280.2953491210937,283.3899230957031,294.8100891113281,297.6473999023437,293.1499938964844,293.1499938964844,280.3500061035156,35109.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721398115158081,1.0,0.0,0.0,3.4372904300689697,3.437312364578247,7.883621719884104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.41357421875,0.0,1302.8721923828125,1895.4371337890625,0.0,3142.88232421875,0.8594080805778503,1.0,0.0,3.0,1.0,0.0
18209760,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7141042351722717,0.2907971441745758,0.2675142586231231,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8480967879295349,0.5004706978797913,0.4790534079074859,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8938527703285217,0.587598979473114,0.4140067398548126,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7746114730834961,0.3773609697818756,0.3632504343986511,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6203263401985168,0.1890929639339447,0.8813381791114807,284.9874267578125,284.95001220703125,301.0648193359375,291.8404235839844,298.034423828125,296.9989318847656,284.9856872558594,1.0,0.5944986343383789,0.3580617904663086,0.3580617904663086,1.0,1.0,-2.887763738632202,0.7346683144569397,2.1530954837799072,0.0832672715187072,0.8897410035133362,0.8897410035133362,0.0,217.7751617431641,204.0,44499.875,0.0,3491.630859375,1.0,280.3409729003906,283.37841796875,294.796875,297.659423828125,293.1499938964844,293.1499938964844,280.6499938964844,33929.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677257895469666,1.0,0.0,0.0,3.502835988998413,3.502858161926269,8.187152502614481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.609375,0.0,1360.6580810546875,1895.4371337890625,0.0,3101.4765625,0.870618999004364,1.0,0.0,3.0,1.0,0.0
18209820,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7140844464302063,0.2896684110164642,0.2663776874542236,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8481488227844238,0.4985911846160888,0.477149486541748,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8943204879760742,0.5861908793449402,0.4129108786582947,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7746827602386475,0.3759909570217132,0.3618358969688415,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.6198844313621521,0.1879463791847229,0.8757191300392151,285.0796203613281,284.95001220703125,301.0287170410156,291.8163452148437,298.0267028808594,296.9995422363281,285.077880859375,1.0,0.5915316343307495,0.3586851358413696,0.3586851358413696,1.0,1.0,-2.8743391036987305,0.7319706678390503,2.1423685550689697,0.0835212543606758,0.9895997047424316,0.9895997047424316,0.0,215.90740966796875,204.0,43667.03125,0.0,3444.132568359375,1.0,280.6173400878906,283.4921875,294.75152587890625,297.5160827636719,293.1499938964844,293.1499938964844,280.6499938964844,30724.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580281138420105,1.0,0.0,0.0,3.630003690719605,3.6300265789031982,8.792399626145198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.52001953125,0.0,1471.78271484375,1895.4371337890625,0.0,3010.51220703125,0.8975714445114136,1.0,0.0,3.0,1.0,0.0
18209880,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7148231863975525,0.2890151739120483,0.2657736837863922,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.84903883934021,0.4975106120109558,0.4761221408843994,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8955625891685486,0.5853521823883057,0.4123406708240509,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7755514979362488,0.375210165977478,0.3610717356204986,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6202566027641296,0.187313437461853,0.8726151585578918,285.055419921875,284.95001220703125,301.0081787109375,291.8026123046875,298.0223388671875,296.9999389648437,285.0521545410156,1.0,0.5894308686256409,0.3590357899665832,0.3590357899665832,1.0,1.0,-2.8670449256896973,0.7305299639701843,2.136514902114868,0.0836861133575439,1.0,1.0,0.0,213.8839569091797,192.0,43677.484375,0.0,3411.4375,1.0,280.64111328125,283.46685791015625,294.7631530761719,297.5592041015625,293.1499938964844,293.1499938964844,280.3500061035156,30957.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567419052124023,1.0,0.0,0.0,3.699544906616211,3.699568510055542,9.132504033004808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.70654296875,0.0,1550.751220703125,1895.4371337890625,0.0,2998.452392578125,0.9127863645553588,1.0,0.0,3.0,1.0,0.0
18209940,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.716833770275116,0.28602334856987,0.263202041387558,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.851822555065155,0.4931869804859161,0.4722189605236053,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8992519974708557,0.5812405943870544,0.4097019135951996,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7782409191131592,0.3719909191131592,0.3581265807151794,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6214549541473389,0.1849758476018905,0.8619157671928406,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.0055236816406,296.9959716796875,284.8685913085937,1.0,0.5820326209068298,0.3600097596645355,0.3600097596645355,1.0,1.0,-2.83970308303833,0.7241883873939514,2.1155145168304443,0.0834828466176986,0.8586564660072327,0.8586564660072327,0.0,207.0759429931641,180.0,44130.21484375,0.0,3295.56591796875,1.0,280.3578186035156,283.2690124511719,294.8027648925781,297.7069396972656,293.1499938964844,293.1499938964844,280.6499938964844,38844.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695206046104431,1.0,0.0,0.0,3.621006965637207,3.6210312843322754,8.748871209718345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.7509765625,0.0,1522.265869140625,1895.4371337890625,0.0,3118.313720703125,0.9004719853401184,1.0,0.0,3.0,1.0,0.0
18210000,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.716833770275116,0.28602334856987,0.263202041387558,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.851822555065155,0.4931869804859161,0.4722189605236053,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8992519974708557,0.5812405943870544,0.4097019135951996,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7782409191131592,0.3719909191131592,0.3581265807151794,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6214549541473389,0.1849758476018905,0.8619157671928406,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.0055236816406,296.9959716796875,284.8685913085937,1.0,0.5820326209068298,0.3600097596645355,0.3600097596645355,1.0,1.0,-2.83970308303833,0.7241883873939514,2.1155145168304443,0.0834828466176986,0.8586564660072327,0.8586564660072327,0.0,207.0759429931641,180.0,44130.21484375,0.0,3295.56591796875,1.0,280.3578186035156,283.2690124511719,294.8027648925781,297.7069396972656,293.1499938964844,293.1499938964844,280.6499938964844,38844.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695206046104431,1.0,0.0,0.0,3.621006965637207,3.6210312843322754,8.748871209718345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.7509765625,0.0,1522.265869140625,1895.4371337890625,0.0,3118.313720703125,0.9004719853401184,1.0,0.0,3.0,1.0,0.0
18210060,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7207459211349487,0.2838164865970611,0.2606520354747772,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8569849133491516,0.4896943271160126,0.4683206379413605,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9056811928749084,0.5783034563064575,0.4071317613124847,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7831324934959412,0.3693634867668152,0.3551006913185119,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.624119222164154,0.1829036474227905,0.8505000472068787,284.9840393066406,284.95001220703125,300.8914794921875,291.7242736816406,297.9905090332031,296.9947204589844,284.9825744628906,1.0,0.5731624960899353,0.3610495030879974,0.3610495030879974,1.0,1.0,-2.811499834060669,0.7176943421363831,2.0938055515289307,0.0830775275826454,0.9416019320487976,0.9416019320487976,0.0,197.94093322753903,168.0,42925.9921875,0.0,3163.648193359375,1.0,280.6420593261719,283.4135437011719,294.6903076171875,297.4618225097656,293.1499938964844,293.1499938964844,280.3500061035156,33935.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586099147796631,1.0,0.0,0.0,3.70302939414978,3.7030534744262695,9.14971622023586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.38818359375,0.0,1577.3006591796875,1895.4371337890625,0.0,3015.968505859375,0.9156807065010072,1.0,0.0,3.0,1.0,0.0
18210120,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7207459211349487,0.2838164865970611,0.2606520354747772,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8569849133491516,0.4896943271160126,0.4683206379413605,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9056811928749084,0.5783034563064575,0.4071317613124847,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7831324934959412,0.3693634867668152,0.3551006913185119,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.624119222164154,0.1829036474227905,0.8505000472068787,284.9840393066406,284.95001220703125,300.8914794921875,291.7242736816406,297.9905090332031,296.9947204589844,284.9825744628906,1.0,0.5731624960899353,0.3610495030879974,0.3610495030879974,1.0,1.0,-2.811499834060669,0.7176943421363831,2.0938055515289307,0.0830775275826454,0.9416019320487976,0.9416019320487976,0.0,197.94093322753903,168.0,42925.9921875,0.0,3163.648193359375,1.0,280.6420593261719,283.4135437011719,294.6903076171875,297.4618225097656,293.1499938964844,293.1499938964844,280.3500061035156,33935.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586099147796631,1.0,0.0,0.0,3.70302939414978,3.7030534744262695,9.14971622023586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.38818359375,0.0,1577.3006591796875,1895.4371337890625,0.0,3015.968505859375,0.9156807065010072,1.0,0.0,3.0,1.0,0.0
18210180,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7256306409835815,0.2810128927230835,0.258005827665329,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8635636568069458,0.4855048656463623,0.4642740488052368,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9141132831573486,0.5743926167488098,0.4043989777565002,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7893360257148743,0.3662163913249969,0.3519749939441681,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6276969909667969,0.1805979162454605,0.8389707207679749,284.8642883300781,284.95001220703125,300.8318176269531,291.6840515136719,297.9736328125,296.9914245605469,284.8671569824219,1.0,0.5634985566139221,0.3620892465114593,0.3620892465114593,1.0,1.0,-2.782565355300904,0.710902214050293,2.0716631412506104,0.082692265510559,0.8174773454666138,0.8174773454666138,0.0,187.8334350585937,156.0,42939.26953125,0.0,3025.7646484375,1.0,280.3575439453125,283.2960205078125,294.70367431640625,297.53912353515625,293.1499938964844,293.1499938964844,280.6499938964844,41755.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668908476829529,1.0,0.0,0.0,3.4873807430267334,3.4874041080474854,8.115064815683581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.28125,0.0,1400.80712890625,1895.4371337890625,0.0,3093.64404296875,0.8738498687744141,1.0,0.0,3.0,1.0,0.0
18210240,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7256306409835815,0.2810128927230835,0.258005827665329,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8635636568069458,0.4855048656463623,0.4642740488052368,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9141132831573486,0.5743926167488098,0.4043989777565002,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7893360257148743,0.3662163913249969,0.3519749939441681,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6276969909667969,0.1805979162454605,0.8389707207679749,284.8642883300781,284.95001220703125,300.8318176269531,291.6840515136719,297.9736328125,296.9914245605469,284.8671569824219,1.0,0.5634985566139221,0.3620892465114593,0.3620892465114593,1.0,1.0,-2.782565355300904,0.710902214050293,2.0716631412506104,0.082692265510559,0.8174773454666138,0.8174773454666138,0.0,187.8334350585937,156.0,42939.26953125,0.0,3025.7646484375,1.0,280.3575439453125,283.2960205078125,294.70367431640625,297.53912353515625,293.1499938964844,293.1499938964844,280.6499938964844,41755.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668908476829529,1.0,0.0,0.0,3.4873807430267334,3.4874041080474854,8.115064815683581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.28125,0.0,1400.80712890625,1895.4371337890625,0.0,3093.64404296875,0.8738498687744141,1.0,0.0,3.0,1.0,0.0
18210300,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7284728288650513,0.2799509465694427,0.2566693127155304,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8674377799034119,0.4837799072265625,0.4622292518615722,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9191862940788268,0.5729604363441467,0.403030127286911,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7929497957229614,0.3649155795574188,0.3503797352313995,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6298109292984009,0.17957603931427,0.8330339789390564,284.98895263671875,284.95001220703125,300.8017578125,291.6637268066406,297.9660949707031,296.9911193847656,284.99237060546875,1.0,0.5584168434143066,0.3626090884208679,0.3626090884208679,1.0,1.0,-2.7677996158599854,0.7073931097984314,2.060406446456909,0.0823476389050483,0.8923035860061646,0.8923035860061646,0.0,182.4715576171875,156.0,41964.49609375,0.0,2955.029296875,1.0,280.59722900390625,283.4454040527344,294.6117553710937,297.291015625,293.1499938964844,293.1499938964844,280.6499938964844,35720.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579217195510864,1.0,0.0,0.0,3.5110838413238525,3.511106491088867,8.225753731494478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.69189453125,0.0,1382.0306396484375,1895.4371337890625,0.0,3009.51513671875,0.8763741254806519,1.0,0.0,3.0,1.0,0.0
18210360,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7321764826774597,0.2790605723857879,0.2556386590003967,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8723468780517578,0.4822405874729156,0.4605377316474914,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9256103038787842,0.5717419385910034,0.4020084738731384,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7975094318389893,0.3637735843658447,0.3490591645240783,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6326146125793457,0.1786673814058303,0.8278061151504517,284.98345947265625,284.95001220703125,300.77154541015625,291.643310546875,297.96002197265625,296.9921264648437,284.9817199707031,1.0,0.553337574005127,0.3632317185401916,0.3632317185401916,1.0,1.0,-2.755427837371826,0.7049020528793335,2.0505259037017822,0.0825128257274627,0.9018073678016664,0.9018073678016664,0.0,176.69920349121094,144.0,41802.99609375,0.0,2887.69580078125,1.0,280.6416015625,283.4395751953125,294.5935974121094,297.2935791015625,293.1499938964844,293.1499938964844,280.3500061035156,34276.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852709174156189,1.0,0.0,0.0,3.572014808654785,3.572037696838379,8.513728175785218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.5634765625,0.0,1435.5018310546875,1895.4371337890625,0.0,2960.65185546875,0.8863958120346069,1.0,0.0,3.0,1.0,0.0
18210420,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7393800616264343,0.2764380276203155,0.2531092166900635,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8821559548377991,0.4782189130783081,0.4565974473953247,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.938252866268158,0.5680054426193237,0.399357795715332,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8065153956413269,0.3607656955718994,0.3460140228271484,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6382239460945129,0.1764903217554092,0.8166231513023376,284.8834228515625,284.95001220703125,300.7108764648437,291.6022644042969,297.9447021484375,296.99041748046875,284.8851318359375,1.0,0.5428664088249207,0.3644769191741943,0.3644769191741943,1.0,1.0,-2.72737455368042,0.6988102793693542,2.028564214706421,0.082588329911232,0.7971148490905762,0.7971148490905762,0.0,165.53810119628906,132.0,41752.1328125,0.0,2749.874267578125,1.0,280.3594055175781,283.3434143066406,294.61407470703125,297.3738098144531,293.1499938964844,293.1499938964844,280.6499938964844,41476.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595583438873291,1.0,0.0,0.0,3.341632843017578,3.3416550159454346,7.450934731423331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.44775390625,0.0,1253.9058837890625,1895.4371337890625,0.0,3024.863037109375,0.8420614004135132,1.0,0.0,3.0,1.0,0.0
18210480,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7393800616264343,0.2764380276203155,0.2531092166900635,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8821559548377991,0.4782189130783081,0.4565974473953247,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.938252866268158,0.5680054426193237,0.399357795715332,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8065153956413269,0.3607656955718994,0.3460140228271484,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6382239460945129,0.1764903217554092,0.8166231513023376,284.8834228515625,284.95001220703125,300.7108764648437,291.6022644042969,297.9447021484375,296.99041748046875,284.8851318359375,1.0,0.5428664088249207,0.3644769191741943,0.3644769191741943,1.0,1.0,-2.72737455368042,0.6988102793693542,2.028564214706421,0.082588329911232,0.7971148490905762,0.7971148490905762,0.0,165.53810119628906,132.0,41752.1328125,0.0,2749.874267578125,1.0,280.3594055175781,283.3434143066406,294.61407470703125,297.3738098144531,293.1499938964844,293.1499938964844,280.6499938964844,41476.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595583438873291,1.0,0.0,0.0,3.341632843017578,3.3416550159454346,7.450934731423331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.44775390625,0.0,1253.9058837890625,1895.4371337890625,0.0,3024.863037109375,0.8420614004135132,1.0,0.0,3.0,1.0,0.0
18210540,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7484616637229919,0.2745251059532165,0.2508108615875244,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8942573070526123,0.4749760925769806,0.4529199302196502,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9531136751174928,0.565330982208252,0.3969946801662445,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8169801831245422,0.3583458364009857,0.3431473970413208,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.645348310470581,0.1746201068162918,0.8057627081871033,284.9843139648437,284.95001220703125,300.6499938964844,291.56103515625,297.9317321777344,296.9918518066406,284.98309326171875,1.0,0.5321452021598816,0.3657221496105194,0.3657221496105194,1.0,1.0,-2.7008514404296875,0.6931761503219604,2.007675170898437,0.0825484171509742,0.8746969103813171,0.8746969103813171,0.0,153.8910675048828,120.0,40709.7734375,0.0,2614.760498046875,1.0,280.6397399902344,283.4678955078125,294.5104064941406,297.1415710449219,293.1499938964844,293.1499938964844,280.95001220703125,34133.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452509641647339,1.0,0.0,0.0,3.440561294555664,3.4405829906463623,7.898631793068489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.400390625,0.0,1299.238037109375,1895.4371337890625,0.0,2890.81201171875,0.8570156097412109,1.0,0.0,3.0,1.0,0.0
18210600,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7484616637229919,0.2745251059532165,0.2508108615875244,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8942573070526123,0.4749760925769806,0.4529199302196502,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9531136751174928,0.565330982208252,0.3969946801662445,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8169801831245422,0.3583458364009857,0.3431473970413208,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.645348310470581,0.1746201068162918,0.8057627081871033,284.9843139648437,284.95001220703125,300.6499938964844,291.56103515625,297.9317321777344,296.9918518066406,284.98309326171875,1.0,0.5321452021598816,0.3657221496105194,0.3657221496105194,1.0,1.0,-2.7008514404296875,0.6931761503219604,2.007675170898437,0.0825484171509742,0.8746969103813171,0.8746969103813171,0.0,153.8910675048828,120.0,40709.7734375,0.0,2614.760498046875,1.0,280.6397399902344,283.4678955078125,294.5104064941406,297.1415710449219,293.1499938964844,293.1499938964844,280.95001220703125,34133.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452509641647339,1.0,0.0,0.0,3.440561294555664,3.4405829906463623,7.898631793068489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.400390625,0.0,1299.238037109375,1895.4371337890625,0.0,2890.81201171875,0.8570156097412109,1.0,0.0,3.0,1.0,0.0
18210660,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.760071337223053,0.272862821817398,0.2488758116960525,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.909387469291687,0.4720211327075958,0.4496700763702392,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9697752594947816,0.5629481673240662,0.394999235868454,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8292900919914246,0.3561766445636749,0.3406325280666351,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6546449661254883,0.1729573458433151,0.7960609197616577,285.0556335449219,284.95001220703125,300.589111328125,291.519775390625,297.92047119140625,296.9952087402344,285.0520935058594,1.0,0.5214375853538513,0.3669920861721039,0.3669920861721039,1.0,1.0,-2.6775405406951904,0.6886082291603088,1.9889322519302368,0.0829016044735908,0.988059103488922,0.988059103488922,0.0,141.9279022216797,108.0,39881.02734375,0.0,2486.76513671875,1.0,280.9405822753906,283.55670166015625,294.4715881347656,297.0341186523437,293.1499938964844,293.1499938964844,280.6499938964844,30664.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832317054271698,1.0,0.0,0.0,3.649251699447632,3.6492745876312256,8.88588942871138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.314453125,0.0,1492.4266357421875,1895.4371337890625,0.0,2770.025390625,0.9012324213981628,1.0,0.0,3.0,1.0,0.0
18210720,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.760071337223053,0.272862821817398,0.2488758116960525,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.909387469291687,0.4720211327075958,0.4496700763702392,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9697752594947816,0.5629481673240662,0.394999235868454,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8292900919914246,0.3561766445636749,0.3406325280666351,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6546449661254883,0.1729573458433151,0.7960609197616577,285.0556335449219,284.95001220703125,300.589111328125,291.519775390625,297.92047119140625,296.9952087402344,285.0520935058594,1.0,0.5214375853538513,0.3669920861721039,0.3669920861721039,1.0,1.0,-2.6775405406951904,0.6886082291603088,1.9889322519302368,0.0829016044735908,0.988059103488922,0.988059103488922,0.0,141.9279022216797,108.0,39881.02734375,0.0,2486.76513671875,1.0,280.9405822753906,283.55670166015625,294.4715881347656,297.0341186523437,293.1499938964844,293.1499938964844,280.6499938964844,30664.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832317054271698,1.0,0.0,0.0,3.649251699447632,3.6492745876312256,8.88588942871138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.314453125,0.0,1492.4266357421875,1895.4371337890625,0.0,2770.025390625,0.9012324213981628,1.0,0.0,3.0,1.0,0.0
18210780,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.771838366985321,0.2700198888778686,0.2462720721960067,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9260866641998292,0.4677411615848541,0.4456332623958587,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.984510064125061,0.558759331703186,0.3921726942062378,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8416886925697327,0.3529728353023529,0.3375236690044403,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6642918586730957,0.1707556843757629,0.785128653049469,284.86376953125,284.95001220703125,300.5284423828125,291.4786682128906,297.90447998046875,296.992919921875,284.8653564453125,1.0,0.5104015469551086,0.3682620227336883,0.3682620227336883,1.0,1.0,-2.649301290512085,0.6823310852050781,1.9669702053070068,0.0828480347990989,0.8425285220146179,0.8425285220146179,0.0,130.74290466308594,96.0,40256.89453125,0.0,2355.82763671875,1.0,280.65704345703125,283.3583068847656,294.51885986328125,297.18408203125,293.1499938964844,293.1499938964844,280.95001220703125,39401.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453757762908936,1.0,0.0,0.0,3.5582215785980225,3.558245182037353,8.448104154012981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.9365234375,0.0,1458.250732421875,1895.4371337890625,0.0,2891.97998046875,0.8866456151008606,1.0,0.0,3.0,1.0,0.0
18210840,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.771838366985321,0.2700198888778686,0.2462720721960067,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9260866641998292,0.4677411615848541,0.4456332623958587,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.984510064125061,0.558759331703186,0.3921726942062378,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8416886925697327,0.3529728353023529,0.3375236690044403,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6642918586730957,0.1707556843757629,0.785128653049469,284.86376953125,284.95001220703125,300.5284423828125,291.4786682128906,297.90447998046875,296.992919921875,284.8653564453125,1.0,0.5104015469551086,0.3682620227336883,0.3682620227336883,1.0,1.0,-2.649301290512085,0.6823310852050781,1.9669702053070068,0.0828480347990989,0.8425285220146179,0.8425285220146179,0.0,130.74290466308594,96.0,40256.89453125,0.0,2355.82763671875,1.0,280.65704345703125,283.3583068847656,294.51885986328125,297.18408203125,293.1499938964844,293.1499938964844,280.95001220703125,39401.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453757762908936,1.0,0.0,0.0,3.5582215785980225,3.558245182037353,8.448104154012981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.9365234375,0.0,1458.250732421875,1895.4371337890625,0.0,2891.97998046875,0.8866456151008606,1.0,0.0,3.0,1.0,0.0
18210900,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7782174348831177,0.2688267827033996,0.2448166906833648,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9352312088012696,0.4658475518226623,0.4434279203414917,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9915754795074464,0.5570541024208069,0.3906055688858032,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8484463691711426,0.3515334725379944,0.3358008861541748,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6695152521133423,0.1696949899196624,0.7790680527687073,284.9888000488281,284.95001220703125,300.4982604980469,291.45819091796875,297.8966064453125,296.9921264648437,284.99334716796875,1.0,0.5046760439872742,0.3688969910144806,0.3688969910144806,1.0,1.0,-2.633661985397339,0.6786653399467468,1.954996585845948,0.0825550556182861,0.9167302846908568,0.9167302846908568,0.0,125.2073974609375,96.0,39259.35546875,0.0,2288.660400390625,1.0,280.8989562988281,283.5111083984375,294.4222412109375,296.9373474121094,293.1499938964844,293.1499938964844,280.95001220703125,34956.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378483057022095,1.0,0.0,0.0,3.579373359680176,3.5793964862823486,8.548842060918105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.2490234375,0.0,1448.3486328125,1895.4371337890625,0.0,2821.61865234375,0.8907598853111267,1.0,0.0,3.0,1.0,0.0
