time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210960,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7862211465835571,0.2678651213645935,0.2436954826116562,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.946154534816742,0.4642047584056854,0.4416087567806244,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.5556775331497192,0.3891326189041137,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8568131327629089,0.3502934873104095,0.3343687057495117,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6760567426681519,0.1687541753053665,0.7736743092536926,284.9862976074219,284.95001220703125,300.4681701660156,291.4378356933594,297.8900756835937,296.99273681640625,284.9841003417969,1.0,0.4989531338214874,0.3695741891860962,0.3695741891860962,1.0,1.0,-2.6199562549591064,0.6757210493087769,1.9442353248596191,0.082638643682003,0.9290712475776672,0.9290712475776672,0.0,119.3885498046875,84.0,39099.25,0.0,2224.397216796875,1.0,280.9421691894531,283.5054931640625,294.39849853515625,296.9355773925781,293.1499938964844,293.1499938964844,280.6499938964844,33687.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333754539489746,1.0,0.0,0.0,3.6479198932647705,3.6479434967041016,8.879405299921928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.31591796875,0.0,1513.5599365234375,1895.4371337890625,0.0,2779.889404296875,0.902987778186798,1.0,0.0,3.0,1.0,0.0
18211020,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.794766366481781,0.2658617794513702,0.2419459670782089,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.957404613494873,0.4611460864543915,0.4388156533241272,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9990000128746032,0.5540493130683899,0.3756594955921173,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8659756183624268,0.3479702472686767,0.3321965932846069,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.6829676032066345,0.1671302616596222,0.7659243941307068,284.8318786621094,284.95001220703125,300.4251403808594,291.40869140625,297.8773193359375,296.9909362792969,284.8351135253906,1.0,0.4899444282054901,0.3705493807792663,0.3705493807792663,1.0,1.0,-2.5866074562072754,0.6668770909309387,1.9197304248809808,0.081401415169239,0.7991511225700378,0.7991511225700378,0.0,112.6923599243164,84.0,39166.53515625,0.0,2117.077392578125,1.0,280.671630859375,283.35418701171875,294.44000244140625,297.06463623046875,293.1499938964844,293.1499938964844,280.6499938964844,42629.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414397835731506,1.0,0.0,0.0,3.480909824371338,3.480933427810669,8.084977594080556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.37451171875,0.0,1400.3668212890625,1895.4371337890625,0.0,2855.170166015625,0.8709813356399536,1.0,0.0,3.0,1.0,0.0
18211080,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7980085611343384,0.2650519609451294,0.2411157786846161,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.96157705783844,0.4599222540855407,0.4375533163547516,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.5539923906326294,0.3699559569358825,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.869553804397583,0.3470318615436554,0.3312117159366607,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.685625433921814,0.1664772629737854,0.7625676393508911,284.8556213378906,284.95001220703125,300.40850830078125,291.3974609375,297.8720092773437,296.989990234375,284.8589172363281,1.0,0.4862391054630279,0.3709286153316498,0.3709286153316498,1.0,1.0,-2.5720276832580566,0.6628860235214233,1.9091416597366333,0.0806601718068122,0.7951453328132629,0.7951453328132629,0.0,110.11628723144533,87.0,38824.93359375,0.0,2073.22607421875,1.0,280.6580810546875,283.3877258300781,294.4139709472656,297.00152587890625,293.1499938964844,293.1499938964844,280.95001220703125,42878.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413318991661072,1.0,0.0,0.0,3.393108367919922,3.393131256103516,7.682256182306446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.7900390625,0.0,1313.5479736328125,1895.4371337890625,0.0,2854.16162109375,0.8541145324707031,1.0,0.0,3.0,1.0,0.0
18211140,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8047794103622437,0.2630187571048736,0.2389074116945266,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9698471426963806,0.4565021395683288,0.4339125156402588,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.5560433864593506,0.357638269662857,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8769923448562622,0.3444126844406128,0.3283716440200805,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6907278299331665,0.1645916253328323,0.7526763081550598,284.97418212890625,284.95001220703125,300.34967041015625,291.357666015625,297.858154296875,296.9913024902344,284.9731140136719,1.0,0.4778482019901275,0.3722830414772033,0.3722830414772033,1.0,1.0,-2.5348799228668213,0.6536072492599487,1.881272554397583,0.0794391185045242,0.8731427192687988,0.8731427192687988,0.0,104.47418975830078,90.0,37601.2265625,0.0,1969.244873046875,1.0,280.9400329589844,283.5324401855469,294.295166015625,296.7399597167969,293.1499938964844,293.1499938964844,281.25,34744.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242753148078918,1.0,0.0,0.0,3.4660451412200928,3.46606707572937,8.016074275474239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.36083984375,0.0,1329.0587158203125,1895.4371337890625,0.0,2695.2216796875,0.8632020354270935,1.0,0.0,3.0,1.0,0.0
18211200,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8047794103622437,0.2630187571048736,0.2389074116945266,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9698471426963806,0.4565021395683288,0.4339125156402588,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.5560433864593506,0.357638269662857,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8769923448562622,0.3444126844406128,0.3283716440200805,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6907278299331665,0.1645916253328323,0.7526763081550598,284.97418212890625,284.95001220703125,300.34967041015625,291.357666015625,297.858154296875,296.9913024902344,284.9731140136719,1.0,0.4778482019901275,0.3722830414772033,0.3722830414772033,1.0,1.0,-2.5348799228668213,0.6536072492599487,1.881272554397583,0.0794391185045242,0.8731427192687988,0.8731427192687988,0.0,104.47418975830078,90.0,37601.2265625,0.0,1969.244873046875,1.0,280.9400329589844,283.5324401855469,294.295166015625,296.7399597167969,293.1499938964844,293.1499938964844,281.25,34744.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242753148078918,1.0,0.0,0.0,3.4660451412200928,3.46606707572937,8.016074275474239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.36083984375,0.0,1329.0587158203125,1895.4371337890625,0.0,2695.2216796875,0.8632020354270935,1.0,0.0,3.0,1.0,0.0
18211260,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8079214692115784,0.2612850368022918,0.2372354120016098,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9734615087509156,0.4534740149974823,0.430918425321579,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5584589242935181,0.3510763645172119,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8804232478141785,0.3421139419078827,0.3260723352432251,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6926538348197937,0.1629320830106735,0.7446645498275757,285.05816650390625,284.95001220703125,300.29180908203125,291.31866455078125,297.8493347167969,296.9961242675781,285.0547180175781,1.0,0.4723962843418121,0.3739991784095764,0.3739991784095764,1.0,1.0,-2.508993625640869,0.6488611698150635,1.860132336616516,0.0804311335086822,0.992278516292572,0.992278516292572,0.0,101.34087371826172,108.0,36666.5625,0.0,1903.2674560546875,1.0,281.24078369140625,283.63427734375,294.2550354003906,296.6211853027344,293.1499938964844,293.1499938964844,280.95001220703125,30813.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807969868183136,1.0,0.0,0.0,3.6670236587524414,3.667047023773194,8.97265010735282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.58544921875,0.0,1513.201171875,1895.4371337890625,0.0,2544.51025390625,0.9053789973258972,1.0,0.0,3.0,1.0,0.0
18211320,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8079214692115784,0.2612850368022918,0.2372354120016098,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9734615087509156,0.4534740149974823,0.430918425321579,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5584589242935181,0.3510763645172119,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8804232478141785,0.3421139419078827,0.3260723352432251,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6926538348197937,0.1629320830106735,0.7446645498275757,285.05816650390625,284.95001220703125,300.29180908203125,291.31866455078125,297.8493347167969,296.9961242675781,285.0547180175781,1.0,0.4723962843418121,0.3739991784095764,0.3739991784095764,1.0,1.0,-2.508993625640869,0.6488611698150635,1.860132336616516,0.0804311335086822,0.992278516292572,0.992278516292572,0.0,101.34087371826172,108.0,36666.5625,0.0,1903.2674560546875,1.0,281.24078369140625,283.63427734375,294.2550354003906,296.6211853027344,293.1499938964844,293.1499938964844,280.95001220703125,30813.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807969868183136,1.0,0.0,0.0,3.6670236587524414,3.667047023773194,8.97265010735282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.58544921875,0.0,1513.201171875,1895.4371337890625,0.0,2544.51025390625,0.9053789973258972,1.0,0.0,3.0,1.0,0.0
18211380,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7976440191268921,0.2584135234355926,0.2351145595312118,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9617288708686828,0.4492129683494568,0.4274265468120575,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.5565438866615295,0.3612285554409027,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8695803284645081,0.3388395607471466,0.3234277367591858,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6829203367233276,0.1607504189014434,0.736358642578125,284.87109375,284.95001220703125,300.2351989746094,291.2806091308594,297.8373413085937,296.9939880371094,284.8734741210937,1.0,0.4743157625198364,0.3757153451442718,0.3757153451442718,1.0,1.0,-2.501272439956665,0.6502488851547241,1.851023435592652,0.0833493471145629,0.8536867499351501,0.8536867499351501,0.0,104.62380981445312,111.0,37308.765625,0.0,1909.5025634765625,1.0,280.9568786621094,283.4369201660156,294.3191223144531,296.79248046875,293.1499938964844,293.1499938964844,281.25,38938.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206716179847717,1.0,0.0,0.0,3.591097354888916,3.5911214351654053,8.604936283518327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.41552734375,0.0,1490.248291015625,1895.4371337890625,0.0,2661.792724609375,0.8936975002288818,1.0,0.0,3.0,1.0,0.0
18211440,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7976440191268921,0.2584135234355926,0.2351145595312118,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9617288708686828,0.4492129683494568,0.4274265468120575,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.5565438866615295,0.3612285554409027,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8695803284645081,0.3388395607471466,0.3234277367591858,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6829203367233276,0.1607504189014434,0.736358642578125,284.87109375,284.95001220703125,300.2351989746094,291.2806091308594,297.8373413085937,296.9939880371094,284.8734741210937,1.0,0.4743157625198364,0.3757153451442718,0.3757153451442718,1.0,1.0,-2.501272439956665,0.6502488851547241,1.851023435592652,0.0833493471145629,0.8536867499351501,0.8536867499351501,0.0,104.62380981445312,111.0,37308.765625,0.0,1909.5025634765625,1.0,280.9568786621094,283.4369201660156,294.3191223144531,296.79248046875,293.1499938964844,293.1499938964844,281.25,38938.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206716179847717,1.0,0.0,0.0,3.591097354888916,3.5911214351654053,8.604936283518327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.41552734375,0.0,1490.248291015625,1895.4371337890625,0.0,2661.792724609375,0.8936975002288818,1.0,0.0,3.0,1.0,0.0
18211500,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7918610572814941,0.257163941860199,0.2338896095752716,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9547889828681946,0.4472812414169311,0.4254832863807678,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.5538923144340515,0.3670457899570465,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8636182546615601,0.337325781583786,0.321930468082428,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6774939894676208,0.1596672683954239,0.7316009402275085,285.0057067871094,284.95001220703125,300.2073974609375,291.261962890625,297.8306884765625,296.9918518066406,285.0121765136719,1.0,0.4749612510204315,0.3765734136104584,0.3765734136104584,1.0,1.0,-2.496946334838867,0.6507632732391357,1.846183061599732,0.0848926231265068,0.9378973245620728,0.9378973245620728,0.0,106.56134033203124,111.0,36493.546875,0.0,1913.559814453125,1.0,281.199951171875,283.5961608886719,294.22711181640625,296.564208984375,293.1499938964844,293.1499938964844,281.25,34406.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134117126464844,1.0,0.0,0.0,3.623875617980957,3.623899221420288,8.762738730183628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.7431640625,0.0,1492.4600830078125,1895.4371337890625,0.0,2594.646240234375,0.9003313779830933,1.0,0.0,3.0,1.0,0.0
18211560,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7872835993766785,0.2561415135860443,0.2329786419868469,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9489741921424866,0.4455921947956085,0.4239002764225006,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.5509587526321411,0.3718481957912445,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8588319420814514,0.3360018134117126,0.3207003772258758,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6730057597160339,0.15867780148983,0.7273648977279663,285.0137634277344,284.95001220703125,300.1799621582031,291.2435913085937,297.8251647949219,296.99188232421875,285.0119934082031,1.0,0.4756342768669128,0.3772255182266235,0.3772255182266235,1.0,1.0,-2.4931516647338867,0.6510114669799805,1.8421401977539065,0.0859670862555503,0.9650331735610962,0.9650331735610962,0.0,108.17564392089844,114.0,36488.65625,0.0,1916.5924072265625,1.0,281.2425231933594,283.5950012207031,294.2091369628906,296.57794189453125,293.1499938964844,293.1499938964844,280.95001220703125,32815.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096031546592712,1.0,0.0,0.0,3.7095797061920166,3.709603786468506,9.182114695249766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.00634765625,0.0,1576.2568359375,1895.4371337890625,0.0,2559.5390625,0.9163792729377748,1.0,0.0,3.0,1.0,0.0
18211620,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7771857976913452,0.2531899511814117,0.2307295948266983,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9358115196228028,0.441202700138092,0.4202200174331665,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.5425108671188354,0.3811000883579254,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8485487103462219,0.3325452506542206,0.317835122346878,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6633755564689636,0.1562361866235733,0.7178575396537781,284.8612976074219,284.95001220703125,300.1263732910156,291.2078552246094,297.81072998046875,296.9876403808594,284.86456298828125,1.0,0.4767840504646301,0.3785297572612762,0.3785297572612762,1.0,1.0,-2.4823644161224365,0.6503276228904724,1.83203673362732,0.0878188461065292,0.8311978578567505,0.8311978578567505,0.0,111.74850463867188,117.0,36909.1875,0.0,1918.9459228515625,1.0,280.9569702148437,283.4383850097656,294.245361328125,296.7018127441406,293.1499938964844,293.1499938964844,281.25,40998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217485547065735,1.0,0.0,0.0,3.549038887023926,3.549062728881836,8.404556410823716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.427734375,0.0,1460.0863037109375,1895.4371337890625,0.0,2671.7763671875,0.8862290382385254,1.0,0.0,3.0,1.0,0.0
18211680,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7771857976913452,0.2531899511814117,0.2307295948266983,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9358115196228028,0.441202700138092,0.4202200174331665,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.5425108671188354,0.3811000883579254,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8485487103462219,0.3325452506542206,0.317835122346878,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6633755564689636,0.1562361866235733,0.7178575396537781,284.8612976074219,284.95001220703125,300.1263732910156,291.2078552246094,297.81072998046875,296.9876403808594,284.86456298828125,1.0,0.4767840504646301,0.3785297572612762,0.3785297572612762,1.0,1.0,-2.4823644161224365,0.6503276228904724,1.83203673362732,0.0878188461065292,0.8311978578567505,0.8311978578567505,0.0,111.74850463867188,117.0,36909.1875,0.0,1918.9459228515625,1.0,280.9569702148437,283.4383850097656,294.245361328125,296.7018127441406,293.1499938964844,293.1499938964844,281.25,40998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217485547065735,1.0,0.0,0.0,3.549038887023926,3.549062728881836,8.404556410823716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.427734375,0.0,1460.0863037109375,1895.4371337890625,0.0,2671.7763671875,0.8862290382385254,1.0,0.0,3.0,1.0,0.0
18211740,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7646996974945068,0.250862717628479,0.2286454141139984,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9187393188476562,0.437519371509552,0.416735291481018,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9861374497413636,0.5363215804100037,0.3765495717525482,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8358287811279297,0.3296014070510864,0.3150990009307861,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6515848636627197,0.1539007872343063,0.7080872058868408,284.9941101074219,284.95001220703125,300.0745849609375,291.1734924316406,297.7961120605469,296.98486328125,284.9925842285156,1.0,0.4768404066562652,0.3798339962959289,0.3798339962959289,1.0,1.0,-2.455108642578125,0.6439845561981201,1.8111242055892944,0.0875505730509758,0.927500069141388,0.927500069141388,0.0,116.6938705444336,120.0,35804.55078125,0.0,1900.5379638671875,1.0,281.2414855957031,283.5924072265625,294.1271667480469,296.4599609375,293.1499938964844,293.1499938964844,280.95001220703125,33805.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080230951309204,1.0,0.0,0.0,3.641168594360352,3.641191959381104,8.846568562148605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.18408203125,0.0,1506.9825439453125,1895.4371337890625,0.0,2545.000244140625,0.9017457962036132,1.0,0.0,3.0,1.0,0.0
18211800,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7646996974945068,0.250862717628479,0.2286454141139984,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9187393188476562,0.437519371509552,0.416735291481018,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9861374497413636,0.5363215804100037,0.3765495717525482,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8358287811279297,0.3296014070510864,0.3150990009307861,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6515848636627197,0.1539007872343063,0.7080872058868408,284.9941101074219,284.95001220703125,300.0745849609375,291.1734924316406,297.7961120605469,296.98486328125,284.9925842285156,1.0,0.4768404066562652,0.3798339962959289,0.3798339962959289,1.0,1.0,-2.455108642578125,0.6439845561981201,1.8111242055892944,0.0875505730509758,0.927500069141388,0.927500069141388,0.0,116.6938705444336,120.0,35804.55078125,0.0,1900.5379638671875,1.0,281.2414855957031,283.5924072265625,294.1271667480469,296.4599609375,293.1499938964844,293.1499938964844,280.95001220703125,33805.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080230951309204,1.0,0.0,0.0,3.641168594360352,3.641191959381104,8.846568562148605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.18408203125,0.0,1506.9825439453125,1895.4371337890625,0.0,2545.000244140625,0.9017457962036132,1.0,0.0,3.0,1.0,0.0
18211860,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7543258666992188,0.2478710711002349,0.2263748794794082,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9049739837646484,0.4330771267414093,0.4130240678787231,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9741798043251038,0.5308806896209717,0.3729775249958038,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8252585530281067,0.3260684907436371,0.3121821880340576,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6418203711509705,0.1513070613145828,0.6979092955589294,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.78057861328125,296.97998046875,284.8663330078125,1.0,0.4764234721660614,0.3812213838100433,0.3812213838100433,1.0,1.0,-2.4279050827026367,0.6377846002578735,1.7901206016540527,0.0874436795711517,0.799509584903717,0.799509584903717,0.0,120.8844757080078,123.0,35843.16796875,0.0,1877.934814453125,1.0,280.9580078125,283.4686889648437,294.1599426269531,296.5547180175781,293.1499938964844,293.1499938964844,281.25,42535.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816465437412262,1.0,0.0,0.0,3.4051830768585205,3.4052059650421143,7.737029363852344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.22412109375,0.0,1323.094970703125,1895.4371337890625,0.0,2622.855712890625,0.8564274311065674,1.0,0.0,3.0,1.0,0.0
18211920,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7543258666992188,0.2478710711002349,0.2263748794794082,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9049739837646484,0.4330771267414093,0.4130240678787231,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9741798043251038,0.5308806896209717,0.3729775249958038,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8252585530281067,0.3260684907436371,0.3121821880340576,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6418203711509705,0.1513070613145828,0.6979092955589294,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.78057861328125,296.97998046875,284.8663330078125,1.0,0.4764234721660614,0.3812213838100433,0.3812213838100433,1.0,1.0,-2.4279050827026367,0.6377846002578735,1.7901206016540527,0.0874436795711517,0.799509584903717,0.799509584903717,0.0,120.8844757080078,123.0,35843.16796875,0.0,1877.934814453125,1.0,280.9580078125,283.4686889648437,294.1599426269531,296.5547180175781,293.1499938964844,293.1499938964844,281.25,42535.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816465437412262,1.0,0.0,0.0,3.4051830768585205,3.4052059650421143,7.737029363852344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.22412109375,0.0,1323.094970703125,1895.4371337890625,0.0,2622.855712890625,0.8564274311065674,1.0,0.0,3.0,1.0,0.0
18211980,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7460489869117737,0.2455724626779556,0.2242597788572311,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8945452570915222,0.4294057190418243,0.4094917774200439,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9638151526451112,0.5270529985427856,0.3701460063457489,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8164822459220886,0.323094755411148,0.3093584179878235,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6337946057319641,0.1489993333816528,0.6878289580345154,284.9905090332031,284.95001220703125,299.9772644042969,291.109619140625,297.7681884765625,296.9783935546875,284.9891052246094,1.0,0.475728690624237,0.3826087415218353,0.3826087415218353,1.0,1.0,-2.4022107124328613,0.6320628523826599,1.7701478004455566,0.0873490795493125,0.8917443752288818,0.8917443752288818,0.0,124.31121826171876,126.0,34817.953125,0.0,1853.7843017578125,1.0,281.2402648925781,283.61541748046875,294.04949951171875,296.3186340332031,293.1499938964844,293.1499938964844,281.54998779296875,33934.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998747825622559,1.0,0.0,0.0,3.5041251182556152,3.504147291183472,8.193180178750481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.81689453125,0.0,1362.01171875,1895.4371337890625,0.0,2470.280029296875,0.8711293339729309,1.0,0.0,3.0,1.0,0.0
18212040,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7460489869117737,0.2455724626779556,0.2242597788572311,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8945452570915222,0.4294057190418243,0.4094917774200439,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9638151526451112,0.5270529985427856,0.3701460063457489,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8164822459220886,0.323094755411148,0.3093584179878235,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6337946057319641,0.1489993333816528,0.6878289580345154,284.9905090332031,284.95001220703125,299.9772644042969,291.109619140625,297.7681884765625,296.9783935546875,284.9891052246094,1.0,0.475728690624237,0.3826087415218353,0.3826087415218353,1.0,1.0,-2.4022107124328613,0.6320628523826599,1.7701478004455566,0.0873490795493125,0.8917443752288818,0.8917443752288818,0.0,124.31121826171876,126.0,34817.953125,0.0,1853.7843017578125,1.0,281.2402648925781,283.61541748046875,294.04949951171875,296.3186340332031,293.1499938964844,293.1499938964844,281.54998779296875,33934.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998747825622559,1.0,0.0,0.0,3.5041251182556152,3.504147291183472,8.193180178750481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.81689453125,0.0,1362.01171875,1895.4371337890625,0.0,2470.280029296875,0.8711293339729309,1.0,0.0,3.0,1.0,0.0
18212100,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7426422238349915,0.2445559948682785,0.2233642935752868,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8901452422142029,0.4277232885360718,0.4079170823097229,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9592545628547668,0.525363564491272,0.368959903717041,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8126736879348755,0.3217302858829498,0.3080946803092956,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.630394458770752,0.1479435712099075,0.683272659778595,285.0917053222656,284.95001220703125,299.95440673828125,291.0947570800781,297.7631225585937,296.9786376953125,285.0977478027344,1.0,0.4754115343093872,0.3833024203777313,0.3833024203777313,1.0,1.0,-2.3908252716064453,0.6296838521957397,1.7611414194107056,0.0874864757061004,0.9869031310081482,0.9869031310081482,0.0,125.79881286621094,126.0,33977.5078125,0.0,1843.013671875,1.0,281.4964294433594,283.74383544921875,294.0002136230469,296.1553649902344,293.1499938964844,293.1499938964844,281.54998779296875,31098.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886553406715393,1.0,0.0,0.0,3.5973896980285645,3.597412347793579,8.635118433630851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.51318359375,0.0,1439.2784423828125,1895.4371337890625,0.0,2368.188232421875,0.8914433717727661,1.0,0.0,3.0,1.0,0.0
18212160,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7396363615989685,0.2436069101095199,0.2225817888975143,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.886195957660675,0.4261205196380615,0.4064820408821106,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9550766944885254,0.5237666964530945,0.3679146766662597,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8091685771942139,0.3204311430454254,0.3069390654563904,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.6273179650306702,0.1469456702470779,0.6790575385093689,285.0893859863281,284.95001220703125,299.9321594238281,291.0804138183594,297.75909423828125,296.97955322265625,285.0865478515625,1.0,0.4751425683498382,0.3841242492198944,0.3841242492198944,1.0,1.0,-2.380452871322632,0.6279066801071167,1.7525461912155151,0.0880032181739807,1.0,1.0,0.0,127.16798400878906,129.0,33919.51953125,0.0,1833.3399658203125,1.0,281.54150390625,283.7309875488281,294.01544189453125,296.210693359375,293.1499938964844,293.1499938964844,281.25,30950.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783324122428894,1.0,0.0,0.0,3.706996440887451,3.7070200443267822,9.16933061034797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.4892578125,0.0,1559.1395263671875,1895.4371337890625,0.0,2320.036376953125,0.9142462015151978,1.0,0.0,3.0,1.0,0.0
18212220,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7338910102844238,0.2412240654230117,0.2208915799856186,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8788288235664368,0.4225825369358063,0.4036679863929748,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.946845769882202,0.5198607444763184,0.3656875789165497,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.80237877368927,0.3175954818725586,0.3046976327896118,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.621697187423706,0.1449798792600631,0.6715819835662842,284.8759765625,284.95001220703125,299.89794921875,291.0585021972656,297.7499694824219,296.977294921875,284.8728942871094,1.0,0.4746226072311401,0.3854391872882843,0.3854391872882843,1.0,1.0,-2.360700845718384,0.6239644885063171,1.7367364168167114,0.0885411947965622,0.8904831409454346,0.8904831409454346,0.0,129.7843780517578,129.0,34603.12109375,0.0,1815.12255859375,1.0,281.2650756835937,283.4966125488281,294.10528564453125,296.4208068847656,293.1499938964844,293.1499938964844,281.25,36649.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956846356391907,1.0,0.0,0.0,3.71120810508728,3.711232900619507,9.190177365780984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.58642578125,0.0,1607.278564453125,1895.4371337890625,0.0,2432.038330078125,0.9180055856704712,1.0,0.0,3.0,1.0,0.0
18212280,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.732166588306427,0.2405393868684768,0.220326155424118,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8766753077507019,0.4215974509716034,0.4027948677539825,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.944344162940979,0.5187663435935974,0.3649634122848511,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8003616333007812,0.3168006837368011,0.3040029406547546,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6200423836708069,0.144431784749031,0.6693785190582275,284.8700561523437,284.95001220703125,299.8896484375,291.05322265625,297.7471923828125,296.9761657714844,284.8695373535156,1.0,0.4744391739368438,0.3857679069042206,0.3857679069042206,1.0,1.0,-2.3546221256256104,0.6225789785385132,1.7320430278778076,0.0885160714387893,0.8760491013526917,0.8760491013526917,0.0,130.55030822753906,132.0,34480.81640625,0.0,1809.333251953125,1.0,281.25732421875,283.4970092773437,294.09521484375,296.397705078125,293.1499938964844,293.1499938964844,281.54998779296875,37892.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970100045204163,1.0,0.0,0.0,3.6792080402374254,3.679232835769653,9.03237605598406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.27587890625,0.0,1580.1837158203125,1895.4371337890625,0.0,2444.12060546875,0.9123303890228271,1.0,0.0,3.0,1.0,0.0
18212340,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.724934995174408,0.0,0.2179314494132995,296.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.8676090240478516,0.0,0.3989358246326446,296.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.9337012767791748,0.0,0.3619342148303985,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.7917328476905823,0.0,0.3008740842342376,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.6124597787857056,0.0,0.6588321328163147,285.00689697265625,294.1499938964844,299.8500061035156,291.0282592773437,297.7366943359375,296.9739685058594,285.0045471191406,0.0,0.0,0.3874115645885467,0.3874115645885467,1.0,1.0,-2.32703709602356,0.6165915727615356,1.7104456424713137,0.0885941833257675,0.0,0.0,0.0,133.80889892578125,60.0,33348.83984375,0.0,1782.0870361328125,0.0,281.5433654785156,283.6582946777344,293.9827880859375,296.1653747558594,293.1499938964844,293.1499938964844,278.1499938964844,33171.46484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7718307971954346,3.771855592727661,9.492873118688294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1651.1124267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.724934995174408,0.0,0.2179314494132995,296.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.8676090240478516,0.0,0.3989358246326446,296.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.9337012767791748,0.0,0.3619342148303985,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.7917328476905823,0.0,0.3008740842342376,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.6124597787857056,0.0,0.6588321328163147,285.00689697265625,294.1499938964844,299.8500061035156,291.0282592773437,297.7366943359375,296.9739685058594,285.0045471191406,0.0,0.0,0.3874115645885467,0.3874115645885467,1.0,1.0,-2.32703709602356,0.6165915727615356,1.7104456424713137,0.0885941833257675,0.0,0.0,0.0,133.80889892578125,60.0,33348.83984375,0.0,1782.0870361328125,0.0,281.5433654785156,283.6582946777344,293.9827880859375,296.1653747558594,293.1499938964844,293.1499938964844,278.1499938964844,33171.46484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7718307971954346,3.771855592727661,9.492873118688294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1651.1124267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329284667969,0.0015927725471556,0.0,0.0012626147363334,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.3929440379142761,0.0,0.0013295990647748,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.3929440379142761,0.0,0.0009820379782468,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292663574219,0.3929440379142761,0.0,0.0013295954558998,297.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.00630688900128,287.5641174316406,294.1499938964844,299.8295593261719,291.0170593261719,297.3452453613281,297.1985778808594,284.0601806640625,0.0,0.0,0.3042903244495392,0.3042903244495392,1.0,1.0,-0.0394632965326309,0.0095880646258592,0.0298752319067716,-0.063919723033905,0.0,0.0,0.0,-0.2188786715269088,60.0,1869.5703125,0.0,-1.7631966329645365e-05,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,2.721790224313736e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.222137284231765e-13,5.222635475130022e-13,1.5423871297532474e-18,2.096624610037345e-11,2.096621314062741e-11,3.427018211357809e-17,0.0,0.0,-0.0,0.0,0.0,3.1289790414534376e-22,9.58881175444681e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,0.0008986364700831,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859313964844,0.0,0.0,0.0015752442413941,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,0.0014141080901026,297.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,0.0012109137605875,297.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,0.0028970232233405,287.4269714355469,294.1499938964844,299.8119506835937,291.0098571777344,297.944580078125,297.72613525390625,283.6302795410156,0.0,0.0,0.232446938753128,0.232446938753128,1.0,1.0,0.0070585147477686,0.0018568927189335,-0.0089154075831174,-0.0429889932274818,0.0,0.0,0.0,0.029248459264636,60.0,918.4708251953124,-0.0,-8.969101145339664e-06,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1157734627484248e-24,2.4770922677231843e-24,2.784406668936036e-27,3.609422868800145e-18,3.606916097953802e-18,2.5067631723030644e-21,0.0,0.0,-0.0,0.0,0.0,1.0457890439256107e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767150878906,0.0,0.0,0.0001046844408847,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95245361328125,0.0,0.0,0.0001110010562115,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,8.228901424445212e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,0.000110558939923,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9799194335937,0.0,0.0,0.0005209792871028,287.3722229003906,294.1499938964844,299.7742004394531,291.0018005371094,296.9720153808594,297.458740234375,283.37847900390625,0.0,0.0,0.0774823129177093,0.0774823129177093,1.0,1.0,-0.0011139047564938,5.347702608560212e-05,0.0010604277485981,-0.0465885214507579,0.0,0.0,0.0,-0.0138523150235414,60.0,204.0447692871093,0.0,-1.2120624148792558e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3725207109702254e-21,-2.8038571254256318e-21,-2.5686635855445936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767150878906,0.0,0.0,0.0001046844408847,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95245361328125,0.0,0.0,0.0001110010562115,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,8.228901424445212e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,0.000110558939923,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9799194335937,0.0,0.0,0.0005209792871028,287.3722229003906,294.1499938964844,299.7742004394531,291.0018005371094,296.9720153808594,297.458740234375,283.37847900390625,0.0,0.0,0.0774823129177093,0.0774823129177093,1.0,1.0,-0.0011139047564938,5.347702608560212e-05,0.0010604277485981,-0.0465885214507579,0.0,0.0,0.0,-0.0138523150235414,60.0,204.0447692871093,0.0,-1.2120624148792558e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3725207109702254e-21,-2.8038571254256318e-21,-2.5686635855445936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718017578125,0.0,0.0,0.0001036334360833,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,0.0001091118901968,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,8.058186358539388e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,0.00010912300786,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749755859375,0.0,0.0,0.0005177097627893,287.361328125,294.1499938964844,299.7554016113281,291.0014038085937,296.99951171875,298.22540283203125,283.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043664999306,3.351871313839183e-08,0.0011043329723179,-0.0464117228984832,0.0,0.0,0.0,-0.0137809496372938,60.0,81.15821075439453,0.0,-1.1877918382197097e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545155485852673e-21,-2.769330008890429e-21,-2.7758252750138524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,0.0001035884197335,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428100585937,0.0,0.0,0.0001090849837055,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,8.057015656959265e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,0.0001090842270059,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96990966796875,0.0,0.0,0.0005174331017769,287.3503112792969,294.1499938964844,299.7366943359375,291.0033569335937,297.0264892578125,298.7320556640625,283.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038265656679,1.8042698002318506e-08,0.0011038085212931,-0.0461813434958457,0.0,0.0,0.0,-0.0137383565306663,60.0,36.60181427001953,0.0,-1.1867599880588386e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.540382637562371e-21,-2.7702842150413842e-21,-2.7700982205725948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,0.0001034459128277,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327087402344,0.0,0.0,0.0001089342986233,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,8.045862341532484e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0001089338984456,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594421386719,0.0,0.0,0.0005167229101061,287.3279724121094,294.1499938964844,299.6994323730469,291.0138854980469,297.0790100097656,299.2777709960937,283.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023065308108,1.7827510134793556e-08,0.0011022887192666,-0.0457194410264492,0.0,0.0,0.0,-0.0136506585404276,60.0,14.939131736755373,0.0,-1.1834937652110969e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405223858494524e-21,-2.7702561442149328e-21,-2.770266039686128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
